time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051420,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9990000128746032,0.5228559970855713,0.4361311197280884,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9305480122566224,0.3873590528964996,0.3673361837863922,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8390665054321289,0.2856282889842987,0.2009753286838531,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7965290546417236,0.2426860034465789,0.2315517365932464,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7498747706413269,0.2020187973976135,0.9175106287002563,285.49072265625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24090576171875,285.4906616210937,1.0,0.4829552173614502,1.0,1.0,0.0,1.0,-2.585325241088867,2.585319757461548,5.377853995014448e-06,1.998834609985352,1.0,1.0,0.0,100.72293090820312,96.0,24532.783203125,-0.0,1430.614013671875,1.0,283.05206298828125,284.546875,291.068359375,292.70001220703125,293.1499938964844,293.1499938964844,282.75,34721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296960949897766,1.0,0.0,0.0,3.9248342514038086,3.924860954284668,1.0278646414008108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.38720703125,0.0,1850.6824951171875,1895.4371337890625,0.0,1852.522216796875,0.9661627411842346,1.0,0.0,3.0,1.0,0.0
12051480,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9990000128746032,0.5228559970855713,0.4361311197280884,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.9305480122566224,0.3873590528964996,0.3673361837863922,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.8390665054321289,0.2856282889842987,0.2009753286838531,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7965290546417236,0.2426860034465789,0.2315517365932464,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.7498747706413269,0.2020187973976135,0.9175106287002563,285.49072265625,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24090576171875,285.4906616210937,1.0,0.4829552173614502,1.0,1.0,0.0,1.0,-2.585325241088867,2.585319757461548,5.377853995014448e-06,1.998834609985352,1.0,1.0,0.0,100.72293090820312,96.0,24532.783203125,-0.0,1430.614013671875,1.0,283.05206298828125,284.546875,291.068359375,292.70001220703125,293.1499938964844,293.1499938964844,282.75,34721.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296960949897766,1.0,0.0,0.0,3.9248342514038086,3.924860954284668,1.0278646414008108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.38720703125,0.0,1850.6824951171875,1895.4371337890625,0.0,1852.522216796875,0.9661627411842346,1.0,0.0,3.0,1.0,0.0
12051540,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.9990000128746032,0.5165932178497314,0.4330392181873321,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9347583055496216,0.3888911604881286,0.3689965903759002,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.840713381767273,0.2851666808128357,0.2007967382669448,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.7986682057380676,0.2426988035440445,0.2317142486572265,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7506635785102844,0.2010802775621414,0.9139987826347352,285.2616577148437,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2304992675781,285.259765625,1.0,0.4809882342815399,1.0,1.0,0.0,1.0,-2.5793919563293457,2.579386711120605,5.353557753551286e-06,1.994425892829895,1.0,1.0,0.0,99.7307586669922,84.0,25253.8671875,-0.0,1418.4271240234375,1.0,282.7560119628906,284.2855834960937,291.1261291503906,292.8355712890625,293.1499938964844,293.1499938964844,282.45001220703125,35236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506264448165894,1.0,0.0,0.0,3.953832864761353,3.953859806060791,1.043109477905091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.30810546875,0.0,1892.0078125,1895.4371337890625,0.0,2030.873046875,0.9730620384216307,1.0,0.0,3.0,1.0,0.0
12051600,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.9990000128746032,0.5165932178497314,0.4330392181873321,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.9347583055496216,0.3888911604881286,0.3689965903759002,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.840713381767273,0.2851666808128357,0.2007967382669448,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.7986682057380676,0.2426988035440445,0.2317142486572265,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7506635785102844,0.2010802775621414,0.9139987826347352,285.2616577148437,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2304992675781,285.259765625,1.0,0.4809882342815399,1.0,1.0,0.0,1.0,-2.5793919563293457,2.579386711120605,5.353557753551286e-06,1.994425892829895,1.0,1.0,0.0,99.7307586669922,84.0,25253.8671875,-0.0,1418.4271240234375,1.0,282.7560119628906,284.2855834960937,291.1261291503906,292.8355712890625,293.1499938964844,293.1499938964844,282.45001220703125,35236.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506264448165894,1.0,0.0,0.0,3.953832864761353,3.953859806060791,1.043109477905091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.30810546875,0.0,1892.0078125,1895.4371337890625,0.0,2030.873046875,0.9730620384216307,1.0,0.0,3.0,1.0,0.0
12051660,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.5119479298591614,0.4211480319499969,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9455265998840332,0.3897126615047455,0.3697860836982727,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8471620082855225,0.2840734720230102,0.2000370919704437,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8057095408439636,0.2421673834323883,0.2312021553516388,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.755689799785614,0.1996464133262634,0.9074504375457764,285.0309143066406,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2160949707031,285.02880859375,1.0,0.4750718474388122,1.0,1.0,0.0,1.0,-2.556668519973755,2.556663274765014,5.259612407826353e-06,1.9768354892730715,1.0,1.0,0.0,95.9439468383789,72.0,25925.4609375,-0.0,1372.331298828125,1.0,282.4559936523437,284.0194091796875,291.13250732421875,292.8942565917969,293.1499938964844,293.1499938964844,282.1499938964844,35544.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685403823852539,1.0,0.0,0.0,3.97111701965332,3.971144199371338,1.0522493312237202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.23095703125,0.0,1916.9290771484373,1895.4371337890625,0.0,2187.887939453125,0.9771735072135924,1.0,0.0,3.0,1.0,0.0
12051720,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.5119479298591614,0.4211480319499969,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9455265998840332,0.3897126615047455,0.3697860836982727,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8471620082855225,0.2840734720230102,0.2000370919704437,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8057095408439636,0.2421673834323883,0.2312021553516388,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.755689799785614,0.1996464133262634,0.9074504375457764,285.0309143066406,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2160949707031,285.02880859375,1.0,0.4750718474388122,1.0,1.0,0.0,1.0,-2.556668519973755,2.556663274765014,5.259612407826353e-06,1.9768354892730715,1.0,1.0,0.0,95.9439468383789,72.0,25925.4609375,-0.0,1372.331298828125,1.0,282.4559936523437,284.0194091796875,291.13250732421875,292.8942565917969,293.1499938964844,293.1499938964844,282.1499938964844,35544.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685403823852539,1.0,0.0,0.0,3.97111701965332,3.971144199371338,1.0522493312237202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.23095703125,0.0,1916.9290771484373,1895.4371337890625,0.0,2187.887939453125,0.9771735072135924,1.0,0.0,3.0,1.0,0.0
12051780,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.5099058747291565,0.4020458459854126,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9618558883666992,0.3902245461940765,0.3701491057872772,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8585538268089294,0.282713770866394,0.19899582862854,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8170149326324463,0.241377592086792,0.2303271293640136,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7651318907737732,0.1980627030134201,0.8995910286903381,284.809326171875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2018127441406,284.806884765625,1.0,0.4661648869514465,1.0,1.0,0.0,1.0,-2.5224156379699707,2.5224103927612305,5.119468823977513e-06,1.9502583742141724,0.9969328045845032,0.9969328045845032,0.0,90.12396240234376,90.0,26589.97265625,-0.0,1303.78759765625,1.0,282.1559143066406,283.7563171386719,291.1291198730469,292.9333190917969,293.1499938964844,293.1499938964844,281.8500061035156,35813.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820654511451721,1.0,0.0,0.0,3.978936910629273,3.97896409034729,1.0563975365585063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.26416015625,0.0,1929.3197021484373,1895.4371337890625,0.0,2308.70458984375,0.9791014194488524,1.0,0.0,3.0,1.0,0.0
12051840,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.5099058747291565,0.4020458459854126,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9618558883666992,0.3902245461940765,0.3701491057872772,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.8585538268089294,0.282713770866394,0.19899582862854,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.8170149326324463,0.241377592086792,0.2303271293640136,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7651318907737732,0.1980627030134201,0.8995910286903381,284.809326171875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2018127441406,284.806884765625,1.0,0.4661648869514465,1.0,1.0,0.0,1.0,-2.5224156379699707,2.5224103927612305,5.119468823977513e-06,1.9502583742141724,0.9969328045845032,0.9969328045845032,0.0,90.12396240234376,90.0,26589.97265625,-0.0,1303.78759765625,1.0,282.1559143066406,283.7563171386719,291.1291198730469,292.9333190917969,293.1499938964844,293.1499938964844,281.8500061035156,35813.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820654511451721,1.0,0.0,0.0,3.978936910629273,3.97896409034729,1.0563975365585063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.26416015625,0.0,1929.3197021484373,1895.4371337890625,0.0,2308.70458984375,0.9791014194488524,1.0,0.0,3.0,1.0,0.0
12051900,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.9990000128746032,0.5093216896057129,0.4002522528171539,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.9635339379310608,0.3904445469379425,0.3703748881816864,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65167236328125,0.8591309785842896,0.2820099592208862,0.1985136270523071,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529846191406,0.8177297115325928,0.2409591972827911,0.2299347519874572,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.765277624130249,0.1973002254962921,0.8960906863212585,284.6498413085937,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1951904296875,284.6392822265625,1.0,0.4653428494930267,1.0,1.0,0.0,1.0,-2.5152454376220703,2.515240430831909,5.089555543236202e-06,1.9442754983901973,0.9933860898017884,0.9933860898017884,0.0,89.43878936767578,90.0,27379.005859375,-0.0,1291.956298828125,1.0,281.8931579589844,283.5542297363281,291.1602783203125,293.05499267578125,293.1499938964844,293.1499938964844,281.8500061035156,35956.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906399369239807,1.0,0.0,0.0,3.979182481765747,3.9792096614837646,1.0565279353613732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.90625,0.0,1930.8116455078125,1895.4371337890625,0.0,2386.175048828125,0.979219913482666,1.0,0.0,3.0,1.0,0.0
12051960,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6024475097656,0.9990000128746032,0.507482647895813,0.404321938753128,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.9603427648544312,0.3906190395355224,0.3705580830574035,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8555800914764404,0.2812658250331878,0.198012575507164,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.8146579265594482,0.240506574511528,0.2295373529195785,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.7617590427398682,0.1965117901563644,0.8927116990089417,284.6025390625,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.187744140625,284.6015625,1.0,0.4662520289421081,1.0,1.0,0.0,1.0,-2.5152058601379395,2.515200614929199,5.08903167428798e-06,1.9440593719482424,0.990541696548462,0.990541696548462,0.0,90.40001678466795,108.0,27494.2890625,-0.0,1296.032470703125,1.0,281.85595703125,283.5101928710937,291.1325988769531,292.9820556640625,293.1499938964844,293.1499938964844,281.54998779296875,36072.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931485772132874,1.0,0.0,0.0,3.976944923400879,3.976972341537476,1.0553401352808578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.40380859375,0.0,1928.8331298828125,1895.4371337890625,0.0,2408.95654296875,0.97880756855011,1.0,0.0,3.0,1.0,0.0
12052020,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.9990000128746032,0.4993185400962829,0.424096405506134,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4180603027344,0.9442846179008484,0.3909500241279602,0.3710771203041076,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.8413509726524353,0.2797720730304718,0.1971228718757629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4182434082031,0.8010055422782898,0.2395828962326049,0.2288714200258255,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.748285710811615,0.1948200762271881,0.8862878680229187,284.4180908203125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723022460937,284.4178466796875,1.0,0.4724096059799194,1.0,1.0,0.0,1.0,-2.5299856662750244,2.529980659484864,5.148474429006456e-06,1.955216646194458,0.9818724393844604,0.9818724393844604,0.0,95.73865509033205,111.0,28664.142578125,-0.0,1337.4793701171875,1.0,281.5559387207031,283.284423828125,291.1520690917969,293.0649108886719,293.1499938964844,293.1499938964844,281.25,36307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057040572166443,1.0,0.0,0.0,3.96626329421997,3.966290473937988,1.049678530762321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.69287109375,0.0,1916.818603515625,1895.4371337890625,0.0,2523.689208984375,0.9765354990959167,1.0,0.0,3.0,1.0,0.0
12052080,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41802978515625,0.9990000128746032,0.4993185400962829,0.424096405506134,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4180603027344,0.9442846179008484,0.3909500241279602,0.3710771203041076,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.8413509726524353,0.2797720730304718,0.1971228718757629,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4182434082031,0.8010055422782898,0.2395828962326049,0.2288714200258255,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.748285710811615,0.1948200762271881,0.8862878680229187,284.4180908203125,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723022460937,284.4178466796875,1.0,0.4724096059799194,1.0,1.0,0.0,1.0,-2.5299856662750244,2.529980659484864,5.148474429006456e-06,1.955216646194458,0.9818724393844604,0.9818724393844604,0.0,95.73865509033205,111.0,28664.142578125,-0.0,1337.4793701171875,1.0,281.5559387207031,283.284423828125,291.1520690917969,293.0649108886719,293.1499938964844,293.1499938964844,281.25,36307.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057040572166443,1.0,0.0,0.0,3.96626329421997,3.966290473937988,1.049678530762321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.69287109375,0.0,1916.818603515625,1895.4371337890625,0.0,2523.689208984375,0.9765354990959167,1.0,0.0,3.0,1.0,0.0
12052140,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.236572265625,0.9984433054924012,0.4866082966327667,0.4409434795379638,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.9282467365264891,0.3911221921443939,0.3714868128299713,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367858886719,0.8282102942466736,0.2781704664230346,0.1961800456047058,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7876906991004944,0.2385367304086685,0.2281217128038406,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.7356261014938354,0.1927611827850341,0.8784921169281006,284.2366638183594,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1560974121094,284.23590087890625,1.0,0.4772356748580932,1.0,1.0,0.0,1.0,-2.539379119873047,2.539373874664306,5.1874658311135136e-06,1.962829351425171,0.9708274006843568,0.9708274006843568,0.0,101.1576156616211,114.0,29782.513671875,-0.0,1372.7923583984375,1.0,281.2560119628906,283.061279296875,291.1729736328125,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206308484077454,1.0,0.0,0.0,3.947000980377197,3.947027921676636,1.0395077651992324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07763671875,0.0,1893.7686767578125,1895.4371337890625,0.0,2661.41455078125,0.972326159477234,1.0,0.0,3.0,1.0,0.0
12052200,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.236572265625,0.9984433054924012,0.4866082966327667,0.4409434795379638,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23663330078125,0.9282467365264891,0.3911221921443939,0.3714868128299713,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367858886719,0.8282102942466736,0.2781704664230346,0.1961800456047058,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369079589844,0.7876906991004944,0.2385367304086685,0.2281217128038406,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.7356261014938354,0.1927611827850341,0.8784921169281006,284.2366638183594,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1560974121094,284.23590087890625,1.0,0.4772356748580932,1.0,1.0,0.0,1.0,-2.539379119873047,2.539373874664306,5.1874658311135136e-06,1.962829351425171,0.9708274006843568,0.9708274006843568,0.0,101.1576156616211,114.0,29782.513671875,-0.0,1372.7923583984375,1.0,281.2560119628906,283.061279296875,291.1729736328125,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36542.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206308484077454,1.0,0.0,0.0,3.947000980377197,3.947027921676636,1.0395077651992324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.07763671875,0.0,1893.7686767578125,1895.4371337890625,0.0,2661.41455078125,0.972326159477234,1.0,0.0,3.0,1.0,0.0
12052260,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.9736037850379944,0.4766533970832824,0.4313608109951019,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.904587984085083,0.3909770250320434,0.3717738687992096,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.80901038646698,0.2763396501541137,0.1952018737792968,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.7685030102729797,0.2372506707906723,0.2273104637861251,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.7177321910858154,0.1903410851955413,0.869577169418335,284.0340576171875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.14044189453125,284.0323486328125,1.0,0.4795665740966797,1.0,1.0,0.0,1.0,-2.5153303146362305,2.5153253078460693,5.089538717584219e-06,1.9441571235656736,0.95694762468338,0.95694762468338,0.0,108.99408721923828,117.0,30562.16796875,-0.0,1375.8814697265625,1.0,280.9561462402344,282.82275390625,291.1795349121094,293.219970703125,293.1499938964844,293.1499938964844,280.6499938964844,36808.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353809118270874,1.0,0.0,0.0,3.918099164962769,3.918126106262207,1.0243400083709275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.60009765625,0.0,1858.8897705078125,1895.4371337890625,0.0,2798.591064453125,0.9659644365310668,1.0,0.0,3.0,1.0,0.0
12052320,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03387451171875,0.9736037850379944,0.4766533970832824,0.4313608109951019,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0340270996094,0.904587984085083,0.3909770250320434,0.3717738687992096,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.03436279296875,0.80901038646698,0.2763396501541137,0.1952018737792968,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.7685030102729797,0.2372506707906723,0.2273104637861251,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0349426269531,0.7177321910858154,0.1903410851955413,0.869577169418335,284.0340576171875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.14044189453125,284.0323486328125,1.0,0.4795665740966797,1.0,1.0,0.0,1.0,-2.5153303146362305,2.5153253078460693,5.089538717584219e-06,1.9441571235656736,0.95694762468338,0.95694762468338,0.0,108.99408721923828,117.0,30562.16796875,-0.0,1375.8814697265625,1.0,280.9561462402344,282.82275390625,291.1795349121094,293.219970703125,293.1499938964844,293.1499938964844,280.6499938964844,36808.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353809118270874,1.0,0.0,0.0,3.918099164962769,3.918126106262207,1.0243400083709275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.60009765625,0.0,1858.8897705078125,1895.4371337890625,0.0,2798.591064453125,0.9659644365310668,1.0,0.0,3.0,1.0,0.0
12052380,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.953633725643158,0.469279944896698,0.4247010946273803,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8314208984375,0.890536904335022,0.3906364440917969,0.371747225522995,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.7949578762054443,0.2743884325027466,0.1940485090017318,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.7558878064155579,0.2358389794826507,0.2262574434280395,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.7041052579879761,0.1879315227270126,0.85992431640625,283.8314819335937,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1260070800781,283.8298645019531,1.0,0.4806724786758423,1.0,1.0,0.0,1.0,-2.493046998977661,2.4930419921875,4.999500561098103e-06,1.9267793893814087,0.9403579235076904,0.9403579235076904,0.0,114.62493896484376,120.0,31342.072265625,-0.0,1371.679931640625,1.0,280.6564025878906,282.5902404785156,291.1759033203125,293.26531982421875,293.1499938964844,293.1499938964844,280.3500061035156,37115.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478856086730957,1.0,0.0,0.0,3.877906322479248,3.877932786941528,1.0034318620455451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.28759765625,0.0,1810.682373046875,1895.4371337890625,0.0,2915.470703125,0.9570986032485962,1.0,0.0,3.0,1.0,0.0
12052440,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.953633725643158,0.469279944896698,0.4247010946273803,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8314208984375,0.890536904335022,0.3906364440917969,0.371747225522995,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.7949578762054443,0.2743884325027466,0.1940485090017318,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.7558878064155579,0.2358389794826507,0.2262574434280395,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.7041052579879761,0.1879315227270126,0.85992431640625,283.8314819335937,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1260070800781,283.8298645019531,1.0,0.4806724786758423,1.0,1.0,0.0,1.0,-2.493046998977661,2.4930419921875,4.999500561098103e-06,1.9267793893814087,0.9403579235076904,0.9403579235076904,0.0,114.62493896484376,120.0,31342.072265625,-0.0,1371.679931640625,1.0,280.6564025878906,282.5902404785156,291.1759033203125,293.26531982421875,293.1499938964844,293.1499938964844,280.3500061035156,37115.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478856086730957,1.0,0.0,0.0,3.877906322479248,3.877932786941528,1.0034318620455451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.28759765625,0.0,1810.682373046875,1895.4371337890625,0.0,2915.470703125,0.9570986032485962,1.0,0.0,3.0,1.0,0.0
12052500,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.9449235200881958,0.4658378362655639,0.421736866235733,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6823425292969,0.8850821256637573,0.3904385268688202,0.3717038035392761,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6846618652344,0.7892868518829346,0.273404061794281,0.1934600621461868,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.7509492039680481,0.2351180911064148,0.2257037311792373,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6884765625,0.6983153820037842,0.1867643296718597,0.8551996946334839,283.68267822265625,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.11944580078125,283.6715393066406,1.0,0.4809511005878448,1.0,1.0,0.0,1.0,-2.482384443283081,2.48237943649292,4.95671065436909e-06,1.9184657335281368,0.9304810762405396,0.9304810762405396,0.0,116.93462371826172,120.0,32177.9921875,-0.0,1368.041259765625,1.0,280.395751953125,282.4086608886719,291.2032165527344,293.38983154296875,293.1499938964844,293.1499938964844,280.3500061035156,37298.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562929034233093,1.0,0.0,0.0,3.853189468383789,3.853215932846069,9.90681428447715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.47802734375,0.0,1781.4549560546875,1895.4371337890625,0.0,2994.24267578125,0.9516198039054872,1.0,0.0,3.0,1.0,0.0
12052560,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309509277344,0.936409592628479,0.4623923599720001,0.418699562549591,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.8799957036972046,0.3901800215244293,0.3715530335903168,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63134765625,0.7839375138282776,0.2723752558231354,0.1928109675645828,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.63153076171875,0.74635249376297,0.2343581467866897,0.2250834554433822,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.63189697265625,0.6928268074989319,0.1855861544609069,0.8503384590148926,283.631103515625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.11260986328125,283.629638671875,1.0,0.4810798764228821,1.0,1.0,0.0,1.0,-2.471188545227051,2.4711835384368896,4.9120044423034415e-06,1.909747004508972,0.921119749546051,0.921119749546051,0.0,119.11559295654295,123.0,32126.498046875,-0.0,1363.2059326171875,1.0,280.3565979003906,282.3661804199219,291.1734313964844,293.3107604980469,293.1499938964844,293.1499938964844,280.04998779296875,37475.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590847849845886,1.0,0.0,0.0,3.8245058059692383,3.82453203201294,9.759868362380075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.462890625,0.0,1747.68359375,1895.4371337890625,0.0,3020.421630859375,0.9453185796737672,1.0,0.0,3.0,1.0,0.0
12052620,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.435302734375,0.9210890531539916,0.4556220769882202,0.4128191173076629,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4353942871094,0.8713638186454773,0.3896371722221374,0.3712453544139862,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356994628906,0.7746543288230896,0.2703267633914947,0.1915251463651657,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43585205078125,0.7384656667709351,0.23283351957798,0.2238369435071945,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361877441406,0.6831403374671936,0.1832844763994217,0.8408477902412415,283.4354553222656,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4341125488281,1.0,0.481081485748291,1.0,1.0,0.0,1.0,-2.4493088722229004,2.4493041038513184,4.825229552807286e-06,1.8927040100097656,0.8993093967437744,0.8993093967437744,0.0,122.97547912597656,126.0,32843.98828125,0.0,1352.14404296875,1.0,280.05712890625,282.1490478515625,291.1700744628906,293.3524475097656,293.1499938964844,293.1499938964844,279.75,37898.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694243431091309,1.0,0.0,0.0,3.755434989929199,3.755460262298584,9.410522920916264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.83154296875,0.0,1668.278564453125,1895.4371337890625,0.0,3117.41064453125,0.9301051497459412,1.0,0.0,3.0,1.0,0.0
12052680,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.435302734375,0.9210890531539916,0.4556220769882202,0.4128191173076629,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4353942871094,0.8713638186454773,0.3896371722221374,0.3712453544139862,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4356994628906,0.7746543288230896,0.2703267633914947,0.1915251463651657,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43585205078125,0.7384656667709351,0.23283351957798,0.2238369435071945,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4361877441406,0.6831403374671936,0.1832844763994217,0.8408477902412415,283.4354553222656,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4341125488281,1.0,0.481081485748291,1.0,1.0,0.0,1.0,-2.4493088722229004,2.4493041038513184,4.825229552807286e-06,1.8927040100097656,0.8993093967437744,0.8993093967437744,0.0,122.97547912597656,126.0,32843.98828125,0.0,1352.14404296875,1.0,280.05712890625,282.1490478515625,291.1700744628906,293.3524475097656,293.1499938964844,293.1499938964844,279.75,37898.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694243431091309,1.0,0.0,0.0,3.755434989929199,3.755460262298584,9.410522920916264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.83154296875,0.0,1668.278564453125,1895.4371337890625,0.0,3117.41064453125,0.9301051497459412,1.0,0.0,3.0,1.0,0.0
12052740,296.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460632324219,0.907683491706848,0.4489253759384155,0.4069930613040924,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461242675781,0.8639252781867981,0.3890290856361389,0.3708570003509521,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.7664964199066162,0.2682560682296753,0.1902117133140564,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464904785156,0.7315612435340881,0.2312836647033691,0.2225476503372192,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.6745114326477051,0.1810194551944732,0.8314526081085205,283.24615478515625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2451171875,1.0,0.4808541536331177,1.0,1.0,0.0,1.0,-2.4274282455444336,2.4274237155914307,4.739255018648692e-06,1.8756637573242188,0.8750249743461609,0.8750249743461609,0.0,126.45985412597656,129.0,33485.77734375,0.0,1339.6427001953125,1.0,279.7577209472656,281.94097900390625,291.1643371582031,293.3877258300781,293.1499938964844,293.1499938964844,280.04998779296875,38394.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789214491844177,1.0,0.0,0.0,3.667796850204468,3.6678214073181152,8.976433605312195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.9150390625,0.0,1571.0633544921875,1895.4371337890625,0.0,3206.4716796875,0.9108604788780212,1.0,0.0,3.0,1.0,0.0
12052800,296.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2460632324219,0.907683491706848,0.4489253759384155,0.4069930613040924,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2461242675781,0.8639252781867981,0.3890290856361389,0.3708570003509521,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2463684082031,0.7664964199066162,0.2682560682296753,0.1902117133140564,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2464904785156,0.7315612435340881,0.2312836647033691,0.2225476503372192,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467956542969,0.6745114326477051,0.1810194551944732,0.8314526081085205,283.24615478515625,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2451171875,1.0,0.4808541536331177,1.0,1.0,0.0,1.0,-2.4274282455444336,2.4274237155914307,4.739255018648692e-06,1.8756637573242188,0.8750249743461609,0.8750249743461609,0.0,126.45985412597656,129.0,33485.77734375,0.0,1339.6427001953125,1.0,279.7577209472656,281.94097900390625,291.1643371582031,293.3877258300781,293.1499938964844,293.1499938964844,280.04998779296875,38394.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789214491844177,1.0,0.0,0.0,3.667796850204468,3.6678214073181152,8.976433605312195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.9150390625,0.0,1571.0633544921875,1895.4371337890625,0.0,3206.4716796875,0.9108604788780212,1.0,0.0,3.0,1.0,0.0
12052860,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.89406818151474,0.4424721896648407,0.4011455774307251,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4410705566406,0.8548576235771179,0.3876458406448364,0.3697417974472046,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7566252946853638,0.2652318179607391,0.1882805675268173,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.7226299047470093,0.2283953428268432,0.2201861888170242,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43963623046875,0.6634819507598877,0.177257165312767,0.8165602087974548,283.4409484863281,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4434509277344,1.0,0.4799987077713012,1.0,1.0,0.0,1.0,-2.3960189819335938,2.396014451980591,4.617380454874365e-06,1.851279735565185,0.8564275503158569,0.8564275503158569,0.0,130.68472290039062,132.0,32025.486328125,0.0,1318.7662353515625,1.0,280.0419311523437,282.1786193847656,291.0459289550781,293.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38475.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577015995979309,1.0,0.0,0.0,3.574483871459961,3.574507474899292,8.525502153133857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.84814453125,0.0,1468.9053955078125,1895.4371337890625,0.0,3007.451171875,0.8902034163475037,1.0,0.0,3.0,1.0,0.0
12052920,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.44122314453125,0.89406818151474,0.4424721896648407,0.4011455774307251,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4410705566406,0.8548576235771179,0.3876458406448364,0.3697417974472046,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4405212402344,0.7566252946853638,0.2652318179607391,0.1882805675268173,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44024658203125,0.7226299047470093,0.2283953428268432,0.2201861888170242,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.43963623046875,0.6634819507598877,0.177257165312767,0.8165602087974548,283.4409484863281,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704040527344,283.4434509277344,1.0,0.4799987077713012,1.0,1.0,0.0,1.0,-2.3960189819335938,2.396014451980591,4.617380454874365e-06,1.851279735565185,0.8564275503158569,0.8564275503158569,0.0,130.68472290039062,132.0,32025.486328125,0.0,1318.7662353515625,1.0,280.0419311523437,282.1786193847656,291.0459289550781,293.1166076660156,293.1499938964844,293.1499938964844,280.3500061035156,38475.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577015995979309,1.0,0.0,0.0,3.574483871459961,3.574507474899292,8.525502153133857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.84814453125,0.0,1468.9053955078125,1895.4371337890625,0.0,3007.451171875,0.8902034163475037,1.0,0.0,3.0,1.0,0.0
12052980,296.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8865927457809448,0.4386620819568634,0.3974127471446991,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.8510420918464661,0.3885122239589691,0.3702382147312164,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614990234375,0.7518709897994995,0.2643983662128448,0.1874695569276809,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611328125,0.717932403087616,0.2273874580860138,0.2189684808254242,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.6572977900505066,0.1753435283899307,0.8066784739494324,283.6620483398437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6654968261719,1.0,0.4794632494449615,1.0,1.0,0.0,1.0,-2.3778088092803955,2.3778042793273926,4.547086518869037e-06,1.836930632591248,0.840981125831604,0.840981125831604,0.0,132.9462432861328,135.0,30677.380859375,0.0,1306.0753173828125,1.0,280.3406982421875,282.4392395019531,291.0137939453125,292.976318359375,293.1499938964844,293.1499938964844,280.6499938964844,38376.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313079476356506,1.0,0.0,0.0,3.484360218048096,3.484383106231689,8.101014259409567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.783203125,0.0,1373.552001953125,1895.4371337890625,0.0,2760.624755859375,0.8701796531677246,1.0,0.0,3.0,1.0,0.0
12053040,296.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.8865927457809448,0.4386620819568634,0.3974127471446991,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.8510420918464661,0.3885122239589691,0.3702382147312164,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6614990234375,0.7518709897994995,0.2643983662128448,0.1874695569276809,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611328125,0.717932403087616,0.2273874580860138,0.2189684808254242,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6603088378906,0.6572977900505066,0.1753435283899307,0.8066784739494324,283.6620483398437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.6654968261719,1.0,0.4794632494449615,1.0,1.0,0.0,1.0,-2.3778088092803955,2.3778042793273926,4.547086518869037e-06,1.836930632591248,0.840981125831604,0.840981125831604,0.0,132.9462432861328,135.0,30677.380859375,0.0,1306.0753173828125,1.0,280.3406982421875,282.4392395019531,291.0137939453125,292.976318359375,293.1499938964844,293.1499938964844,280.6499938964844,38376.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313079476356506,1.0,0.0,0.0,3.484360218048096,3.484383106231689,8.101014259409567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.783203125,0.0,1373.552001953125,1895.4371337890625,0.0,2760.624755859375,0.8701796531677246,1.0,0.0,3.0,1.0,0.0
12053100,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.8840727806091309,0.437190979719162,0.3959872424602508,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8170166015625,0.8502737879753113,0.3893844783306122,0.3709540367126465,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8141174316406,0.7506483793258667,0.2644109725952148,0.187407299876213,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8125915527344,0.7166570425033569,0.2272943407297134,0.2187909483909607,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8092346191406,0.6554800271987915,0.1748274117708206,0.8039079904556274,283.8163452148437,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8299255371094,1.0,0.4794992208480835,1.0,1.0,0.0,1.0,-2.373335838317871,2.373331308364868,4.5298770601220895e-06,1.8333899974823,0.8348986506462097,0.8348986506462097,0.0,133.71035766601562,135.0,29743.203125,0.0,1303.8221435546875,1.0,280.5934753417969,282.6355285644531,290.9879150390625,292.8406982421875,293.1499938964844,293.1499938964844,280.6499938964844,38264.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164419531822205,1.0,0.0,0.0,3.441718101501465,3.4417407512664795,7.903944947429409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.21630859375,0.0,1329.534423828125,1895.4371337890625,0.0,2622.638427734375,0.8607258200645447,1.0,0.0,3.0,1.0,0.0
12053160,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.882145881652832,0.4359813630580902,0.3948740363121032,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8899230957031,0.8500279188156128,0.3904970288276672,0.3719497323036194,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8891296386719,0.7499527335166931,0.2646490633487701,0.18753582239151,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.88873291015625,0.7158952355384827,0.2274181693792343,0.2188537716865539,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8878173828125,0.6542544960975647,0.1745444685220718,0.8023248314857483,283.8897399902344,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.8934936523437,1.0,0.4797648191452026,1.0,1.0,0.0,1.0,-2.3715193271636963,2.3715147972106934,4.522837571130367e-06,1.8319194316864007,0.8286173939704895,0.8286173939704895,0.0,134.343017578125,138.0,29570.890625,0.0,1304.2117919921875,1.0,280.6397705078125,282.7107849121094,291.0215148925781,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38149.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076390624046326,1.0,0.0,0.0,3.402303457260132,3.4023256301879883,7.723949124738283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.9853515625,0.0,1289.6517333984375,1895.4371337890625,0.0,2541.468505859375,0.8518977761268616,1.0,0.0,3.0,1.0,0.0
12053220,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172790527344,0.8786035776138306,0.4339369535446167,0.392973393201828,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.8498497605323792,0.3930910527706146,0.3743171989917755,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7489519119262695,0.2654781639575958,0.1880654245615005,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.7148119211196899,0.2280322164297104,0.2193673402070999,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.6524341106414795,0.1743950396776199,0.8012759685516357,284.116943359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1207580566406,1.0,0.4808743596076965,1.0,1.0,0.0,1.0,-2.3720688819885254,2.3720643520355225,4.524790711002424e-06,1.8322683572769165,0.8192718029022217,0.8192718029022217,0.0,135.7250518798828,126.0,28580.31640625,0.0,1310.4561767578125,1.0,280.93896484375,282.982666015625,291.03857421875,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37832.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882680296897888,1.0,0.0,0.0,3.331897735595703,3.3319191932678223,7.40758537176589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.99755859375,0.0,1219.742919921875,1895.4371337890625,0.0,2364.681884765625,0.8361514210700989,1.0,0.0,3.0,1.0,0.0
