time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,296.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172790527344,0.8786035776138306,0.4339369535446167,0.392973393201828,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171264648437,0.8498497605323792,0.3930910527706146,0.3743171989917755,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7489519119262695,0.2654781639575958,0.1880654245615005,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.7148119211196899,0.2280322164297104,0.2193673402070999,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.114990234375,0.6524341106414795,0.1743950396776199,0.8012759685516357,284.116943359375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.1207580566406,1.0,0.4808743596076965,1.0,1.0,0.0,1.0,-2.3720688819885254,2.3720643520355225,4.524790711002424e-06,1.8322683572769165,0.8192718029022217,0.8192718029022217,0.0,135.7250518798828,126.0,28580.31640625,0.0,1310.4561767578125,1.0,280.93896484375,282.982666015625,291.03857421875,292.8594970703125,293.1499938964844,293.1499938964844,281.25,37832.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882680296897888,1.0,0.0,0.0,3.331897735595703,3.3319191932678223,7.40758537176589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.99755859375,0.0,1219.742919921875,1895.4371337890625,0.0,2364.681884765625,0.8361514210700989,1.0,0.0,3.0,1.0,0.0
12053340,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8838140964508057,0.4323602318763733,0.3913073539733886,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.8577353954315186,0.3960865437984466,0.3768784701824188,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.7550298571586609,0.2666898965835571,0.1887232065200805,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.7204952239990234,0.229021817445755,0.2200527340173721,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572002172470093,0.174664169549942,0.8012619018554688,284.33953857421875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3431701660156,1.0,0.4779017269611358,1.0,1.0,0.0,1.0,-2.3747403621673584,2.3747358322143555,4.534960680757649e-06,1.8343294858932493,0.8128591775894165,0.8128591775894165,0.0,131.6449737548828,114.0,27633.2890625,0.0,1297.1480712890625,1.0,281.2382202148437,283.2482604980469,291.0507202148437,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37458.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719061970710754,1.0,0.0,0.0,3.2755320072174072,3.275552749633789,7.159076176321832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.81884765625,0.0,1164.8914794921875,1895.4371337890625,0.0,2217.7841796875,0.8234617710113525,1.0,0.0,3.0,1.0,0.0
12053400,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3398742675781,0.8838140964508057,0.4323602318763733,0.3913073539733886,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.8577353954315186,0.3960865437984466,0.3768784701824188,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.7550298571586609,0.2666898965835571,0.1887232065200805,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385925292969,0.7204952239990234,0.229021817445755,0.2200527340173721,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572002172470093,0.174664169549942,0.8012619018554688,284.33953857421875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.13104248046875,284.3431701660156,1.0,0.4779017269611358,1.0,1.0,0.0,1.0,-2.3747403621673584,2.3747358322143555,4.534960680757649e-06,1.8343294858932493,0.8128591775894165,0.8128591775894165,0.0,131.6449737548828,114.0,27633.2890625,0.0,1297.1480712890625,1.0,281.2382202148437,283.2482604980469,291.0507202148437,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37458.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719061970710754,1.0,0.0,0.0,3.2755320072174072,3.275552749633789,7.159076176321832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.81884765625,0.0,1164.8914794921875,1895.4371337890625,0.0,2217.7841796875,0.8234617710113525,1.0,0.0,3.0,1.0,0.0
12053460,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.895709753036499,0.4312058091163635,0.3898913562297821,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8720846772193909,0.3994163870811462,0.3796247541904449,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7667659521102905,0.2682299613952636,0.1895128786563873,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7309498190879822,0.2303131222724914,0.2208964228630066,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.6671731472015381,0.1752617210149765,0.802138090133667,284.5606384277344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643615722656,1.0,0.4728739261627197,1.0,1.0,0.0,1.0,-2.3793516159057617,2.379347085952759,4.552570317173377e-06,1.8379018306732176,0.8093677759170532,0.8093677759170532,0.0,124.08401489257812,102.0,26801.62890625,0.0,1272.001708984375,1.0,281.53759765625,283.5118103027344,291.05694580078125,292.7707214355469,293.1499938964844,293.1499938964844,281.8500061035156,37048.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571086287498474,1.0,0.0,0.0,3.2346436977386475,3.23466420173645,6.98145981914422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.36962890625,0.0,1125.252685546875,1895.4371337890625,0.0,2087.2607421875,0.8141410946846008,1.0,0.0,3.0,1.0,0.0
12053520,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.895709753036499,0.4312058091163635,0.3898913562297821,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8720846772193909,0.3994163870811462,0.3796247541904449,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.7667659521102905,0.2682299613952636,0.1895128786563873,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7309498190879822,0.2303131222724914,0.2208964228630066,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.6671731472015381,0.1752617210149765,0.802138090133667,284.5606384277344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5643615722656,1.0,0.4728739261627197,1.0,1.0,0.0,1.0,-2.3793516159057617,2.379347085952759,4.552570317173377e-06,1.8379018306732176,0.8093677759170532,0.8093677759170532,0.0,124.08401489257812,102.0,26801.62890625,0.0,1272.001708984375,1.0,281.53759765625,283.5118103027344,291.05694580078125,292.7707214355469,293.1499938964844,293.1499938964844,281.8500061035156,37048.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571086287498474,1.0,0.0,0.0,3.2346436977386475,3.23466420173645,6.98145981914422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.36962890625,0.0,1125.252685546875,1895.4371337890625,0.0,2087.2607421875,0.8141410946846008,1.0,0.0,3.0,1.0,0.0
12053580,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.913961946964264,0.4304653406143188,0.3887739777565002,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8923444747924805,0.4030605256557464,0.3825920820236206,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7837263345718384,0.2700788676738739,0.1904624104499817,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7457167506217957,0.2318702638149261,0.2219192236661911,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6818956136703491,0.1761384606361389,0.8039374947547913,284.7815856933594,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7850036621094,1.0,0.4666776359081268,1.0,1.0,0.0,1.0,-2.386103391647339,2.386098861694336,4.578464540827554e-06,1.843157768249512,0.8088344931602478,0.8088344931602478,0.0,114.5643310546875,90.0,26096.642578125,0.0,1241.3045654296875,1.0,281.837158203125,283.7740478515625,291.0631103515625,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36614.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438431978225708,1.0,0.0,0.0,3.210301399230957,3.2103216648101807,6.876777547404345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.1630859375,0.0,1100.84033203125,1895.4371337890625,0.0,1972.4276123046875,0.8084205389022827,1.0,0.0,3.0,1.0,0.0
12053640,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.913961946964264,0.4304653406143188,0.3887739777565002,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.8923444747924805,0.4030605256557464,0.3825920820236206,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7837263345718384,0.2700788676738739,0.1904624104499817,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7457167506217957,0.2318702638149261,0.2219192236661911,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6818956136703491,0.1761384606361389,0.8039374947547913,284.7815856933594,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7850036621094,1.0,0.4666776359081268,1.0,1.0,0.0,1.0,-2.386103391647339,2.386098861694336,4.578464540827554e-06,1.843157768249512,0.8088344931602478,0.8088344931602478,0.0,114.5643310546875,90.0,26096.642578125,0.0,1241.3045654296875,1.0,281.837158203125,283.7740478515625,291.0631103515625,292.7333374023437,293.1499938964844,293.1499938964844,282.1499938964844,36614.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438431978225708,1.0,0.0,0.0,3.210301399230957,3.2103216648101807,6.876777547404345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.1630859375,0.0,1100.84033203125,1895.4371337890625,0.0,1972.4276123046875,0.8084205389022827,1.0,0.0,3.0,1.0,0.0
12053700,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.9262357354164124,0.4301936328411102,0.3882715106010437,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9046739339828492,0.4049599766731262,0.3841241896152496,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7941598892211914,0.2710851430892944,0.1909782141447067,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7549484968185425,0.2327181100845337,0.2224774211645126,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6910197734832764,0.1766518056392669,0.8050993084907532,284.9266357421875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.9397888183594,1.0,0.4633138179779053,1.0,1.0,0.0,1.0,-2.3900258541107178,2.390021085739136,4.593566700350493e-06,1.846223950386048,0.8100615739822388,0.8100615739822388,0.0,109.36937713623048,90.0,25460.474609375,0.0,1224.7532958984375,1.0,282.0850524902344,283.9589538574219,291.03887939453125,292.6266784667969,293.1499938964844,293.1499938964844,282.1499938964844,36387.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352721691131592,1.0,0.0,0.0,3.203986644744873,3.2040066719055176,6.849750207038596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0625,0.0,1093.8096923828125,1895.4371337890625,0.0,1899.44873046875,0.8068784475326538,1.0,0.0,3.0,1.0,0.0
12053760,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9407299160957336,0.4300862848758697,0.387938529253006,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9200705289840698,0.4069772362709045,0.3857728838920593,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8062382340431213,0.272200733423233,0.1915701925754547,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7659153342247009,0.2336523830890655,0.2231131494045257,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7016111016273499,0.1772473901510238,0.806591808795929,285.00299072265625,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.19732666015625,285.0067138671875,1.0,0.4598554968833923,1.0,1.0,0.0,1.0,-2.394873142242432,2.3948683738708496,4.61224817627226e-06,1.8500036001205444,0.8112294673919678,0.8112294673919678,0.0,103.89796447753906,78.0,25466.80078125,0.0,1208.0911865234375,1.0,282.1369934082031,284.0313720703125,291.06768798828125,292.6983947753906,293.1499938964844,293.1499938964844,282.45001220703125,36174.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318150997161865,1.0,0.0,0.0,3.2026774883270264,3.202697515487671,6.84415397245175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.6943359375,0.0,1091.2626953125,1895.4371337890625,0.0,1870.302490234375,0.8063530921936035,1.0,0.0,3.0,1.0,0.0
12053820,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9735537171363832,0.4302374124526977,0.3875051438808441,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9582945108413696,0.4112788438796997,0.3892516493797302,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8336613178253174,0.2746859192848205,0.192887857556343,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7936930656433105,0.2357198745012283,0.2245250046253204,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.725965142250061,0.1786292493343353,0.8102458119392395,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.2518920898437,1.0,0.4527599215507507,1.0,1.0,0.0,1.0,-2.406198024749756,2.406193494796753,4.656062174035469e-06,1.8588415384292605,0.8171206116676331,0.8171206116676331,0.0,92.4756317138672,81.0,25045.029296875,0.0,1174.4639892578125,1.0,282.4369812011719,284.2942810058594,291.07598876953125,292.6781921386719,293.1499938964844,293.1499938964844,282.75,35698.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215315699577332,1.0,0.0,0.0,3.2131805419921875,3.213200569152832,6.889117116770649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.94873046875,0.0,1097.3333740234375,1895.4371337890625,0.0,1784.64111328125,0.808225691318512,1.0,0.0,3.0,1.0,0.0
12053880,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9735537171363832,0.4302374124526977,0.3875051438808441,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.9582945108413696,0.4112788438796997,0.3892516493797302,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8336613178253174,0.2746859192848205,0.192887857556343,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7936930656433105,0.2357198745012283,0.2245250046253204,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.725965142250061,0.1786292493343353,0.8102458119392395,285.2483825683594,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2202453613281,285.2518920898437,1.0,0.4527599215507507,1.0,1.0,0.0,1.0,-2.406198024749756,2.406193494796753,4.656062174035469e-06,1.8588415384292605,0.8171206116676331,0.8171206116676331,0.0,92.4756317138672,81.0,25045.029296875,0.0,1174.4639892578125,1.0,282.4369812011719,284.2942810058594,291.07598876953125,292.6781921386719,293.1499938964844,293.1499938964844,282.75,35698.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215315699577332,1.0,0.0,0.0,3.2131805419921875,3.213200569152832,6.889117116770649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.94873046875,0.0,1097.3333740234375,1895.4371337890625,0.0,1784.64111328125,0.808225691318512,1.0,0.0,3.0,1.0,0.0
12053940,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9928995966911316,0.4308002293109894,0.3876638412475586,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9828168749809264,0.4159013330936432,0.3932521343231201,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.8543215394020081,0.2774799168109894,0.1945810616016388,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8144245743751526,0.2380299121141433,0.2263782173395156,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431004047393799,0.1802462488412857,0.8159540891647339,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4935913085937,1.0,0.4504737555980682,1.0,1.0,0.0,1.0,-2.4223086833953857,2.422303915023804,4.718695890915114e-06,1.8713796138763428,0.8262150287628174,0.8262150287628174,0.0,86.08588409423828,84.0,24673.69921875,0.0,1166.7431640625,1.0,282.7372131347656,284.55145263671875,291.0850524902344,292.664306640625,293.1499938964844,293.1499938964844,283.04998779296875,35235.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713340699672699,1.0,0.0,0.0,3.2412829399108887,3.2413032054901123,7.010148124209081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.85009765625,0.0,1119.1348876953125,1895.4371337890625,0.0,1717.5838623046875,0.8139845132827759,1.0,0.0,3.0,1.0,0.0
12054000,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9928995966911316,0.4308002293109894,0.3876638412475586,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9828168749809264,0.4159013330936432,0.3932521343231201,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897766113281,0.8543215394020081,0.2774799168109894,0.1945810616016388,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8144245743751526,0.2380299121141433,0.2263782173395156,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.7431004047393799,0.1802462488412857,0.8159540891647339,285.49029541015625,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.4935913085937,1.0,0.4504737555980682,1.0,1.0,0.0,1.0,-2.4223086833953857,2.422303915023804,4.718695890915114e-06,1.8713796138763428,0.8262150287628174,0.8262150287628174,0.0,86.08588409423828,84.0,24673.69921875,0.0,1166.7431640625,1.0,282.7372131347656,284.55145263671875,291.0850524902344,292.664306640625,293.1499938964844,293.1499938964844,283.04998779296875,35235.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713340699672699,1.0,0.0,0.0,3.2412829399108887,3.2413032054901123,7.010148124209081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.85009765625,0.0,1119.1348876953125,1895.4371337890625,0.0,1717.5838623046875,0.8139845132827759,1.0,0.0,3.0,1.0,0.0
12054060,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.4318569302558899,0.3859517872333526,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.9946906566619872,0.4207384586334228,0.3976352512836456,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8666542768478394,0.2804917395114898,0.1965537965297699,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8254909515380859,0.2404995560646057,0.2285545021295547,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7531541585922241,0.1820144951343536,0.8231592178344727,285.7276916503906,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2654724121094,285.73028564453125,1.0,0.4508497714996338,1.0,1.0,0.0,1.0,-2.438693284988404,2.438688278198242,4.781433744938113e-06,1.883387804031372,0.8384575247764587,0.8384575247764587,0.0,83.53545379638672,87.0,24308.658203125,0.0,1175.3802490234375,1.0,283.03765869140625,284.8021240234375,291.0915222167969,292.650634765625,293.1499938964844,293.1499938964844,283.1499938964844,34799.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706588864326477,1.0,0.0,0.0,3.285843849182129,3.2858641147613525,7.204222356449463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3037109375,0.0,1156.427978515625,1895.4371337890625,0.0,1663.1341552734375,0.8214223384857178,1.0,0.0,3.0,1.0,0.0
12054120,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.4318569302558899,0.3859517872333526,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.9946906566619872,0.4207384586334228,0.3976352512836456,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8666542768478394,0.2804917395114898,0.1965537965297699,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.8254909515380859,0.2404995560646057,0.2285545021295547,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7531541585922241,0.1820144951343536,0.8231592178344727,285.7276916503906,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2654724121094,285.73028564453125,1.0,0.4508497714996338,1.0,1.0,0.0,1.0,-2.438693284988404,2.438688278198242,4.781433744938113e-06,1.883387804031372,0.8384575247764587,0.8384575247764587,0.0,83.53545379638672,87.0,24308.658203125,0.0,1175.3802490234375,1.0,283.03765869140625,284.8021240234375,291.0915222167969,292.650634765625,293.1499938964844,293.1499938964844,283.1499938964844,34799.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706588864326477,1.0,0.0,0.0,3.285843849182129,3.2858641147613525,7.204222356449463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3037109375,0.0,1156.427978515625,1895.4371337890625,0.0,1663.1341552734375,0.8214223384857178,1.0,0.0,3.0,1.0,0.0
12054180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.9990000128746032,0.4333348274230957,0.3824851512908935,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.9990000128746032,0.4252601861953735,0.4015617668628692,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.872245728969574,0.2832622528076172,0.1985300630331039,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8303008675575256,0.2427697777748108,0.2307433634996414,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7576239705085754,0.1836545318365097,0.8306277990341187,285.8196716308594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2825927734375,285.8206787109375,1.0,0.4527351856231689,1.0,1.0,0.0,1.0,-2.453688383102417,2.453683614730835,4.842174348596018e-06,1.895925998687744,0.8508040904998779,0.8508040904998779,0.0,83.25758361816406,90.0,24306.16796875,0.0,1191.5257568359375,1.0,283.145751953125,284.89385986328125,291.1356811523437,292.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,34191.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114859223365784,1.0,0.0,0.0,3.321016311645508,3.3210368156433105,7.359279834417976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.97509765625,0.0,1184.7186279296875,1895.4371337890625,0.0,1702.5499267578125,0.8273074626922607,1.0,0.0,3.0,1.0,0.0
12054240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.9990000128746032,0.4333348274230957,0.3824851512908935,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197326660156,0.9990000128746032,0.4252601861953735,0.4015617668628692,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.872245728969574,0.2832622528076172,0.1985300630331039,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8303008675575256,0.2427697777748108,0.2307433634996414,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.7576239705085754,0.1836545318365097,0.8306277990341187,285.8196716308594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2825927734375,285.8206787109375,1.0,0.4527351856231689,1.0,1.0,0.0,1.0,-2.453688383102417,2.453683614730835,4.842174348596018e-06,1.895925998687744,0.8508040904998779,0.8508040904998779,0.0,83.25758361816406,90.0,24306.16796875,0.0,1191.5257568359375,1.0,283.145751953125,284.89385986328125,291.1356811523437,292.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,34191.015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114859223365784,1.0,0.0,0.0,3.321016311645508,3.3210368156433105,7.359279834417976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.97509765625,0.0,1184.7186279296875,1895.4371337890625,0.0,1702.5499267578125,0.8273074626922607,1.0,0.0,3.0,1.0,0.0
12054300,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.9990000128746032,0.4336556792259216,0.3827983140945434,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.9990000128746032,0.4273415505886078,0.4027183651924133,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.8733087778091431,0.2844558954238891,0.1994116902351379,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82977294921875,0.8311787843704224,0.2437397092580795,0.2317186146974563,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7584086060523987,0.1843386143445968,0.8339411020278931,285.82989501953125,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.28826904296875,285.8304748535156,1.0,0.4540800154209137,1.0,1.0,0.0,1.0,-2.461666822433472,2.4616618156433105,4.873777925240574e-06,1.902138948440552,0.8567764163017273,0.8567764163017273,0.0,83.59009552001953,90.0,24388.478515625,0.0,1202.321533203125,1.0,283.1492004394531,284.9018859863281,291.15380859375,292.7591857910156,293.1499938964844,293.1499938964844,283.1499938964844,33659.9453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169411182403564,1.0,0.0,0.0,3.3252031803131104,3.325223684310913,7.37784716875467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.8662109375,0.0,1184.9970703125,1895.4371337890625,0.0,1746.927490234375,0.8302569389343262,1.0,0.0,3.0,1.0,0.0
12054360,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9990000128746032,0.4335530400276184,0.3839172422885895,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9990000128746032,0.4293164014816284,0.4040975868701935,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.8736257553100586,0.2855367064476013,0.2002097517251968,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332824707031,0.8313979506492615,0.2446041703224182,0.2325930893421173,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.7585422992706299,0.1849222183227539,0.8368287086486816,285.8333435058594,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2922668457031,285.8336486816406,1.0,0.4556361436843872,1.0,1.0,0.0,1.0,-2.4701461791992188,2.4701411724090576,4.907457423541928e-06,1.908729076385498,0.8627012372016907,0.8627012372016907,0.0,84.12275695800781,93.0,24492.830078125,0.0,1214.619873046875,1.0,283.1498413085937,284.9016418457031,291.1599426269531,292.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,33410.40625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223944664001465,1.0,0.0,0.0,3.3420097827911377,3.3420305252075195,7.452616159753234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.626953125,0.0,1199.0098876953125,1895.4371337890625,0.0,1791.7674560546875,0.83075350522995,1.0,0.0,3.0,1.0,0.0
12054420,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4322986602783203,0.3876613974571228,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.432923823595047,0.4080593883991241,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8727459907531738,0.2875121533870697,0.2016482651233673,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.830471932888031,0.2461274117231369,0.2341242730617523,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.7574100494384766,0.1858553141355514,0.8415126800537109,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29638671875,285.8461608886719,1.0,0.4592556357383728,1.0,1.0,0.0,1.0,-2.4885969161987305,2.4885919094085693,4.981111487722956e-06,1.9230470657348635,0.8747374415397644,0.8747374415397644,0.0,85.62665557861328,96.0,24692.12109375,0.0,1243.109130859375,1.0,283.1499938964844,284.9091186523437,291.1507263183594,292.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,32542.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309407591819763,1.0,0.0,0.0,3.354753494262696,3.354773998260498,7.509560191465425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.42529296875,0.0,1205.052001953125,1895.4371337890625,0.0,1862.9580078125,0.8323105573654175,1.0,0.0,3.0,1.0,0.0
12054480,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.4322986602783203,0.3876613974571228,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9990000128746032,0.432923823595047,0.4080593883991241,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8727459907531738,0.2875121533870697,0.2016482651233673,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.830471932888031,0.2461274117231369,0.2341242730617523,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.7574100494384766,0.1858553141355514,0.8415126800537109,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29638671875,285.8461608886719,1.0,0.4592556357383728,1.0,1.0,0.0,1.0,-2.4885969161987305,2.4885919094085693,4.981111487722956e-06,1.9230470657348635,0.8747374415397644,0.8747374415397644,0.0,85.62665557861328,96.0,24692.12109375,0.0,1243.109130859375,1.0,283.1499938964844,284.9091186523437,291.1507263183594,292.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,32542.193359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309407591819763,1.0,0.0,0.0,3.354753494262696,3.354773998260498,7.509560191465425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.42529296875,0.0,1205.052001953125,1895.4371337890625,0.0,1862.9580078125,0.8323105573654175,1.0,0.0,3.0,1.0,0.0
12054540,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9939767718315125,0.4305011928081512,0.3878898918628692,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.996446967124939,0.4360488057136535,0.4125547111034393,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.8674203157424927,0.2893610000610351,0.2030197083950042,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8255693912506104,0.247473269701004,0.2355214804410934,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7523804903030396,0.1865487247705459,0.845296323299408,285.858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2966003417969,285.8583374023437,1.0,0.4630562365055084,1.0,1.0,0.0,1.0,-2.5021169185638428,2.5021116733551025,5.0356525207462255e-06,1.9336485862731927,0.8869497776031494,0.8869497776031494,0.0,88.36705017089844,99.0,24850.0,0.0,1271.2298583984375,1.0,283.1499938964844,284.91717529296875,291.1360168457031,292.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,31626.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362093329429626,1.0,0.0,0.0,3.3612277507781982,3.361248254776001,7.53857364088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.91552734375,0.0,1204.86376953125,1895.4371337890625,0.0,1907.379150390625,0.8324384689331055,1.0,0.0,3.0,1.0,0.0
12054600,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.9939767718315125,0.4305011928081512,0.3878898918628692,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.996446967124939,0.4360488057136535,0.4125547111034393,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.8674203157424927,0.2893610000610351,0.2030197083950042,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8255693912506104,0.247473269701004,0.2355214804410934,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.7523804903030396,0.1865487247705459,0.845296323299408,285.858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2966003417969,285.8583374023437,1.0,0.4630562365055084,1.0,1.0,0.0,1.0,-2.5021169185638428,2.5021116733551025,5.0356525207462255e-06,1.9336485862731927,0.8869497776031494,0.8869497776031494,0.0,88.36705017089844,99.0,24850.0,0.0,1271.2298583984375,1.0,283.1499938964844,284.91717529296875,291.1360168457031,292.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,31626.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362093329429626,1.0,0.0,0.0,3.3612277507781982,3.361248254776001,7.53857364088617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.91552734375,0.0,1204.86376953125,1895.4371337890625,0.0,1907.379150390625,0.8324384689331055,1.0,0.0,3.0,1.0,0.0
12054660,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.9850972294807434,0.4292152225971222,0.3867558538913727,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9905176758766174,0.4390937983989715,0.4155253469944,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8605267405509949,0.2911475896835327,0.2043549865484237,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8191314935684204,0.2487060725688934,0.2368211150169372,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7459477186203003,0.1871008574962616,0.8484391570091248,285.86822509765625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2962646484375,285.86846923828125,1.0,0.4666517674922943,1.0,1.0,0.0,1.0,-2.511303424835205,2.511298179626465,5.072552539786557e-06,1.9406819343566888,0.8992729187011719,0.8992729187011719,0.0,91.62588500976562,102.0,24963.576171875,0.0,1296.448486328125,1.0,283.1499938964844,284.924560546875,291.1248779296875,292.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,30689.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391139268875122,1.0,0.0,0.0,3.3622162342071533,3.362236738204956,7.543008564425691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.75732421875,0.0,1199.3411865234375,1895.4371337890625,0.0,1932.0360107421875,0.8313310146331787,1.0,0.0,3.0,1.0,0.0
12054720,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.9850972294807434,0.4292152225971222,0.3867558538913727,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9905176758766174,0.4390937983989715,0.4155253469944,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8605267405509949,0.2911475896835327,0.2043549865484237,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8191314935684204,0.2487060725688934,0.2368211150169372,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7459477186203003,0.1871008574962616,0.8484391570091248,285.86822509765625,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2962646484375,285.86846923828125,1.0,0.4666517674922943,1.0,1.0,0.0,1.0,-2.511303424835205,2.511298179626465,5.072552539786557e-06,1.9406819343566888,0.8992729187011719,0.8992729187011719,0.0,91.62588500976562,102.0,24963.576171875,0.0,1296.448486328125,1.0,283.1499938964844,284.924560546875,291.1248779296875,292.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,30689.087890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391139268875122,1.0,0.0,0.0,3.3622162342071533,3.362236738204956,7.543008564425691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.75732421875,0.0,1199.3411865234375,1895.4371337890625,0.0,1932.0360107421875,0.8313310146331787,1.0,0.0,3.0,1.0,0.0
12054780,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9762145280838012,0.4281131625175476,0.3858518302440643,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.984782099723816,0.4421409964561462,0.4185017645359039,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8543823957443237,0.2929323315620422,0.2056790590286255,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8131316304206848,0.2498858869075775,0.2380575090646743,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.7401026487350464,0.187594786286354,0.8512445092201233,285.8800048828125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8803100585937,1.0,0.4701489806175232,1.0,1.0,0.0,1.0,-2.520240306854248,2.520235300064087,5.108547611598624e-06,1.9475064277648928,0.9117645025253296,0.9117645025253296,0.0,94.8251953125,105.0,25070.736328125,0.0,1321.2938232421875,1.0,283.1499938964844,284.9341735839844,291.1194763183594,292.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,29739.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408098578453064,1.0,0.0,0.0,3.358229637145996,3.35824990272522,7.525131309193966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8017578125,0.0,1189.0438232421875,1895.4371337890625,0.0,1946.4859619140625,0.8351014852523804,1.0,0.0,3.0,1.0,0.0
12054840,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9762145280838012,0.4281131625175476,0.3858518302440643,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.984782099723816,0.4421409964561462,0.4185017645359039,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8543823957443237,0.2929323315620422,0.2056790590286255,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8131316304206848,0.2498858869075775,0.2380575090646743,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.7401026487350464,0.187594786286354,0.8512445092201233,285.8800048828125,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8803100585937,1.0,0.4701489806175232,1.0,1.0,0.0,1.0,-2.520240306854248,2.520235300064087,5.108547611598624e-06,1.9475064277648928,0.9117645025253296,0.9117645025253296,0.0,94.8251953125,105.0,25070.736328125,0.0,1321.2938232421875,1.0,283.1499938964844,284.9341735839844,291.1194763183594,292.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,29739.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408098578453064,1.0,0.0,0.0,3.358229637145996,3.35824990272522,7.525131309193966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.8017578125,0.0,1189.0438232421875,1895.4371337890625,0.0,1946.4859619140625,0.8351014852523804,1.0,0.0,3.0,1.0,0.0
12054900,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.971730887889862,0.4275575280189514,0.3854199647903442,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9819571375846864,0.4436365962028503,0.4199774861335754,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.8515312075614929,0.2938142120838165,0.2063398510217666,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8102272748947144,0.2504512667655945,0.23865807056427,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7373524904251099,0.1878192126750946,0.85256427526474,285.87615966796875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.8758850097656,1.0,0.4718669056892395,1.0,1.0,0.0,1.0,-2.5245959758758545,2.5245907306671143,5.126109499542508e-06,1.9508180618286133,0.9179020524024964,0.9179020524024964,0.0,96.41324615478516,105.0,25158.5,0.0,1333.5870361328125,1.0,283.1499938964844,284.9255676269531,291.1198425292969,292.78436279296875,293.1499938964844,293.1499938964844,283.1499938964844,29858.798828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416918277740479,1.0,0.0,0.0,3.3879873752593994,3.388007879257202,7.659085099476215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.12744140625,0.0,1218.08544921875,1895.4371337890625,0.0,1954.015869140625,0.8393616676330566,1.0,0.0,3.0,1.0,0.0
12054960,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.9671435952186584,0.4269792735576629,0.3849667012691498,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.9790910482406616,0.4451005160808563,0.4214230477809906,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8487462401390076,0.2946813702583313,0.2069898247718811,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87359619140625,0.8073006272315979,0.2509940564632416,0.2392371743917465,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736267089844,0.7346474528312683,0.1880229115486145,0.8537933230400085,285.87353515625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29522705078125,285.873291015625,1.0,0.4735592603683471,1.0,1.0,0.0,1.0,-2.528741836547852,2.5287368297576904,5.142830104887253e-06,1.9539581537246704,0.9240323901176452,0.9240323901176452,0.0,98.01117706298828,108.0,25231.251953125,0.0,1345.6978759765625,1.0,283.1499938964844,284.91973876953125,291.1206970214844,292.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,29837.224609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426474094390869,1.0,0.0,0.0,3.4090256690979004,3.4090464115142822,7.75450132550759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.14892578125,0.0,1238.1683349609375,1895.4371337890625,0.0,1962.18603515625,0.8470603227615356,1.0,0.0,3.0,1.0,0.0
12055020,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.9577426910400392,0.4257524609565735,0.3840029537677765,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9732797145843506,0.4479314088821411,0.4242279827594757,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8433966636657715,0.296373039484024,0.2082622796297073,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8014384508132935,0.2520134150981903,0.2403357326984405,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.7293723225593567,0.188367873430252,0.8559867143630981,285.85858154296875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29351806640625,285.85809326171875,1.0,0.476865142583847,1.0,1.0,0.0,1.0,-2.536438703536988,2.536433696746826,5.173875706532272e-06,1.9597525596618648,0.9360395073890686,0.9360395073890686,0.0,101.2254638671875,111.0,25400.998046875,0.0,1369.352294921875,1.0,283.1499938964844,284.89532470703125,291.1238708496094,292.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,30357.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449560761451721,1.0,0.0,0.0,3.480886936187744,3.480908393859864,8.084871865321475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.21044921875,0.0,1312.7740478515625,1895.4371337890625,0.0,1981.975830078125,0.864122211933136,1.0,0.0,3.0,1.0,0.0
12055080,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.9577426910400392,0.4257524609565735,0.3840029537677765,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.9732797145843506,0.4479314088821411,0.4242279827594757,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.8433966636657715,0.296373039484024,0.2082622796297073,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.8014384508132935,0.2520134150981903,0.2403357326984405,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.7293723225593567,0.188367873430252,0.8559867143630981,285.85858154296875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.29351806640625,285.85809326171875,1.0,0.476865142583847,1.0,1.0,0.0,1.0,-2.536438703536988,2.536433696746826,5.173875706532272e-06,1.9597525596618648,0.9360395073890686,0.9360395073890686,0.0,101.2254638671875,111.0,25400.998046875,0.0,1369.352294921875,1.0,283.1499938964844,284.89532470703125,291.1238708496094,292.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,30357.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449560761451721,1.0,0.0,0.0,3.480886936187744,3.480908393859864,8.084871865321475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.21044921875,0.0,1312.7740478515625,1895.4371337890625,0.0,1981.975830078125,0.864122211933136,1.0,0.0,3.0,1.0,0.0
