time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.9481788873672484,0.4244542717933655,0.382970780134201,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.9674220681190492,0.4506464302539825,0.4269211292266845,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.838352382183075,0.2980228662490845,0.2095032781362533,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.7957678437232971,0.2529548704624176,0.2413588017225265,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.7242527604103088,0.1886361092329025,0.857831597328186,285.8394470214844,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911376953125,285.8387756347656,1.0,0.4800608158111572,1.0,1.0,0.0,1.0,-2.5433719158172607,2.5433666706085205,5.201834483159473e-06,1.964927673339844,0.9477598071098328,0.9477598071098328,0.0,104.44937896728516,114.0,25571.236328125,0.0,1392.2005615234375,1.0,283.1499938964844,284.8660583496094,291.126708984375,292.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,31130.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475783824920654,1.0,0.0,0.0,3.564351797103882,3.5643742084503174,8.477239248350088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.03466796875,0.0,1404.37353515625,1895.4371337890625,0.0,2004.5379638671875,0.8840046525001526,1.0,0.0,3.0,1.0,0.0
12055200,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83941650390625,0.9481788873672484,0.4244542717933655,0.382970780134201,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393859863281,0.9674220681190492,0.4506464302539825,0.4269211292266845,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8395080566406,0.838352382183075,0.2980228662490845,0.2095032781362533,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.7957678437232971,0.2529548704624176,0.2413588017225265,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397521972656,0.7242527604103088,0.1886361092329025,0.857831597328186,285.8394470214844,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911376953125,285.8387756347656,1.0,0.4800608158111572,1.0,1.0,0.0,1.0,-2.5433719158172607,2.5433666706085205,5.201834483159473e-06,1.964927673339844,0.9477598071098328,0.9477598071098328,0.0,104.44937896728516,114.0,25571.236328125,0.0,1392.2005615234375,1.0,283.1499938964844,284.8660583496094,291.126708984375,292.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,31130.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475783824920654,1.0,0.0,0.0,3.564351797103882,3.5643742084503174,8.477239248350088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.03466796875,0.0,1404.37353515625,1895.4371337890625,0.0,2004.5379638671875,0.8840046525001526,1.0,0.0,3.0,1.0,0.0
12055260,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9386696219444276,0.4231127202510834,0.3818942010402679,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.961618185043335,0.4532668888568878,0.4295206665992737,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8336410522460938,0.2996513843536377,0.2107261270284652,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7903619408607483,0.2538350820541382,0.2423204779624939,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.719271183013916,0.1888415664434433,0.859380304813385,285.8186340332031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.81793212890625,1.0,0.4831522405147552,1.0,1.0,0.0,1.0,-2.549687623977661,2.549682378768921,5.227299425314413e-06,1.9696065187454224,0.9591900110244752,0.9591900110244752,0.0,107.66161346435548,117.0,25738.0,0.0,1414.3143310546875,1.0,283.1499938964844,284.8350524902344,291.12872314453125,292.8280639648437,293.1499938964844,293.1499938964844,283.1499938964844,32055.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502776980400085,1.0,0.0,0.0,3.653717994689941,3.653741359710693,8.907654205358995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.37451171875,0.0,1507.7686767578125,1895.4371337890625,0.0,2027.854248046875,0.90533185005188,1.0,0.0,3.0,1.0,0.0
12055320,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9386696219444276,0.4231127202510834,0.3818942010402679,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.961618185043335,0.4532668888568878,0.4295206665992737,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187255859375,0.8336410522460938,0.2996513843536377,0.2107261270284652,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7903619408607483,0.2538350820541382,0.2423204779624939,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.719271183013916,0.1888415664434433,0.859380304813385,285.8186340332031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28839111328125,285.81793212890625,1.0,0.4831522405147552,1.0,1.0,0.0,1.0,-2.549687623977661,2.549682378768921,5.227299425314413e-06,1.9696065187454224,0.9591900110244752,0.9591900110244752,0.0,107.66161346435548,117.0,25738.0,0.0,1414.3143310546875,1.0,283.1499938964844,284.8350524902344,291.12872314453125,292.8280639648437,293.1499938964844,293.1499938964844,283.1499938964844,32055.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502776980400085,1.0,0.0,0.0,3.653717994689941,3.653741359710693,8.907654205358995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.37451171875,0.0,1507.7686767578125,1895.4371337890625,0.0,2027.854248046875,0.90533185005188,1.0,0.0,3.0,1.0,0.0
12055380,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.9294186234474182,0.4217500984668731,0.3807938992977142,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.797607421875,0.9559448957443236,0.4558115601539612,0.4320444166660309,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977294921875,0.8292631506919861,0.3012764453887939,0.2119433134794235,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.7852535247802734,0.2546696662902832,0.243235245347023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7143868803977966,0.1889985501766204,0.8606945872306824,285.79766845703125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7969665527344,1.0,0.4861517250537872,1.0,1.0,0.0,1.0,-2.555538892745972,2.5555336475372314,5.250899903330719e-06,1.9739173650741573,0.9703386425971984,0.9703386425971984,0.0,110.84932708740234,120.0,25899.69921875,0.0,1435.8172607421875,1.0,283.1499938964844,284.8040466308594,291.1302490234375,292.8392944335937,293.1499938964844,293.1499938964844,283.04998779296875,33072.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752902090549469,1.0,0.0,0.0,3.745549201965332,3.74557375907898,9.361044703837252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.203125,0.0,1619.6180419921875,1895.4371337890625,0.0,2050.6103515625,0.926274836063385,1.0,0.0,3.0,1.0,0.0
12055440,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.9294186234474182,0.4217500984668731,0.3807938992977142,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.797607421875,0.9559448957443236,0.4558115601539612,0.4320444166660309,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977294921875,0.8292631506919861,0.3012764453887939,0.2119433134794235,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.7852535247802734,0.2546696662902832,0.243235245347023,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7143868803977966,0.1889985501766204,0.8606945872306824,285.79766845703125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7969665527344,1.0,0.4861517250537872,1.0,1.0,0.0,1.0,-2.555538892745972,2.5555336475372314,5.250899903330719e-06,1.9739173650741573,0.9703386425971984,0.9703386425971984,0.0,110.84932708740234,120.0,25899.69921875,0.0,1435.8172607421875,1.0,283.1499938964844,284.8040466308594,291.1302490234375,292.8392944335937,293.1499938964844,293.1499938964844,283.04998779296875,33072.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752902090549469,1.0,0.0,0.0,3.745549201965332,3.74557375907898,9.361044703837252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.203125,0.0,1619.6180419921875,1895.4371337890625,0.0,2050.6103515625,0.926274836063385,1.0,0.0,3.0,1.0,0.0
12055500,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320861816406,0.9248350858688354,0.4209302067756653,0.3802050352096557,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73193359375,0.953076183795929,0.4569602012634277,0.433256059885025,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8271183371543884,0.3020136952400207,0.2125378996133804,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.7827388048171997,0.2550155818462372,0.2436641305685043,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.7118957042694092,0.1890176385641098,0.8612288236618042,285.7323303222656,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2832336425781,285.7274169921875,1.0,0.4876141250133514,1.0,1.0,0.0,1.0,-2.558159828186035,2.558154582977295,5.261492788122268e-06,1.9758501052856443,0.9749261140823364,0.9749261140823364,0.0,112.45733642578124,120.0,26172.177734375,0.0,1446.264404296875,1.0,283.065673828125,284.72314453125,291.1540832519531,292.9043884277344,293.1499938964844,293.1499938964844,283.04998779296875,33642.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576503753662109,1.0,0.0,0.0,3.7921700477600098,3.792195081710816,9.595528354111591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.75634765625,0.0,1678.8433837890625,1895.4371337890625,0.0,2091.99560546875,0.9355134963989258,1.0,0.0,3.0,1.0,0.0
12055560,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.9198797345161438,0.4199668169021606,0.379446417093277,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039489746094,0.9498057961463928,0.4579770863056183,0.4343194663524627,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.8247045278549194,0.3026590347290039,0.213056281208992,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.7799544334411621,0.2552765905857086,0.2440053075551986,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7047119140625,0.7090763449668884,0.1889616250991821,0.8614209890365601,285.7040710449219,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2798156738281,285.7027893066406,1.0,0.4890126287937164,1.0,1.0,0.0,1.0,-2.559791088104248,2.559785842895508,5.268023414828349e-06,1.977019190788269,0.9796503186225892,0.9796503186225892,0.0,114.16546630859376,123.0,26240.1796875,0.0,1455.8624267578125,1.0,283.05224609375,284.6934509277344,291.1510314941406,292.893310546875,293.1499938964844,293.1499938964844,282.75,34012.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607600092887878,1.0,0.0,0.0,3.826372861862183,3.826398134231568,9.769398729986278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.21728515625,0.0,1722.8016357421875,1895.4371337890625,0.0,2119.242431640625,0.9434974789619446,1.0,0.0,3.0,1.0,0.0
12055620,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9087518453598022,0.4170043468475342,0.3772518038749695,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9416804909706116,0.4591321945190429,0.4358350932598114,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8187809586524963,0.303291767835617,0.2137644737958908,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.7733248472213745,0.2552444636821747,0.2443084418773651,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.7021966576576233,0.1883780807256698,0.8602777719497681,285.46063232421875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657470703125,285.45819091796875,1.0,0.4915075302124023,1.0,1.0,0.0,1.0,-2.558823347091675,2.5588181018829346,5.263764251139946e-06,1.9761325120925903,0.984480321407318,0.984480321407318,0.0,117.962890625,126.0,26922.3515625,0.0,1471.1434326171875,1.0,282.7565612792969,284.4197998046875,291.18951416015625,293.003662109375,293.1499938964844,293.1499938964844,282.45001220703125,34655.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778771162033081,1.0,0.0,0.0,3.877451896667481,3.8774778842926025,1.0031967576651368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0732421875,0.0,1790.55859375,1895.4371337890625,0.0,2279.1142578125,0.9554495811462402,1.0,0.0,3.0,1.0,0.0
12055680,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.9087518453598022,0.4170043468475342,0.3772518038749695,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9416804909706116,0.4591321945190429,0.4358350932598114,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8187809586524963,0.303291767835617,0.2137644737958908,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.7733248472213745,0.2552444636821747,0.2443084418773651,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46197509765625,0.7021966576576233,0.1883780807256698,0.8602777719497681,285.46063232421875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2657470703125,285.45819091796875,1.0,0.4915075302124023,1.0,1.0,0.0,1.0,-2.558823347091675,2.5588181018829346,5.263764251139946e-06,1.9761325120925903,0.984480321407318,0.984480321407318,0.0,117.962890625,126.0,26922.3515625,0.0,1471.1434326171875,1.0,282.7565612792969,284.4197998046875,291.18951416015625,293.003662109375,293.1499938964844,293.1499938964844,282.45001220703125,34655.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778771162033081,1.0,0.0,0.0,3.877451896667481,3.8774778842926025,1.0031967576651368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0732421875,0.0,1790.55859375,1895.4371337890625,0.0,2279.1142578125,0.9554495811462402,1.0,0.0,3.0,1.0,0.0
12055740,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.8971021175384521,0.4132143259048462,0.3741798400878906,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9318398237228394,0.4594458639621734,0.4364727437496185,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8115759491920471,0.3032992482185364,0.2139895856380462,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7656000852584839,0.2546227574348449,0.2440191805362701,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.694014847278595,0.1872443705797195,0.8565860390663147,285.2108764648437,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459716796875,285.2084655761719,1.0,0.4934169352054596,1.0,1.0,0.0,1.0,-2.5513899326324463,2.551384687423706,5.232887360762106e-06,1.9702190160751345,0.9859066009521484,0.9859066009521484,0.0,122.1162109375,129.0,27535.328125,0.0,1479.375244140625,1.0,282.4563903808594,284.1429748535156,291.1834716796875,293.0450439453125,293.1499938964844,293.1499938964844,282.1499938964844,35146.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794443666934967,1.0,0.0,0.0,3.910077571868897,3.9101040363311768,1.0201499662798597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.71240234375,0.0,1835.3863525390625,1895.4371337890625,0.0,2420.73779296875,0.9631320834159852,1.0,0.0,3.0,1.0,0.0
12055800,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.8971021175384521,0.4132143259048462,0.3741798400878906,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9318398237228394,0.4594458639621734,0.4364727437496185,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8115759491920471,0.3032992482185364,0.2139895856380462,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7656000852584839,0.2546227574348449,0.2440191805362701,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.694014847278595,0.1872443705797195,0.8565860390663147,285.2108764648437,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459716796875,285.2084655761719,1.0,0.4934169352054596,1.0,1.0,0.0,1.0,-2.5513899326324463,2.551384687423706,5.232887360762106e-06,1.9702190160751345,0.9859066009521484,0.9859066009521484,0.0,122.1162109375,129.0,27535.328125,0.0,1479.375244140625,1.0,282.4563903808594,284.1429748535156,291.1834716796875,293.0450439453125,293.1499938964844,293.1499938964844,282.1499938964844,35146.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794443666934967,1.0,0.0,0.0,3.910077571868897,3.9101040363311768,1.0201499662798597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.71240234375,0.0,1835.3863525390625,1895.4371337890625,0.0,2420.73779296875,0.9631320834159852,1.0,0.0,3.0,1.0,0.0
12055860,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8857846856117249,0.4090396165847778,0.370696872472763,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9219511151313782,0.4592612981796264,0.436583399772644,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8040340542793274,0.3029661476612091,0.2139407694339752,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7579436898231506,0.2536356449127197,0.2433436512947082,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6856378316879272,0.1857495009899139,0.8510977029800415,284.9621276855469,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244873046875,284.9598083496094,1.0,0.4947807192802429,1.0,1.0,0.0,1.0,-2.5398759841918945,2.5398709774017334,5.185394911677577e-06,1.9611371755599976,0.9840182662010192,0.9840182662010192,0.0,126.2145767211914,132.0,28095.857421875,0.0,1481.9080810546875,1.0,282.1562194824219,283.8690490722656,291.1676940917969,293.0643615722656,293.1499938964844,293.1499938964844,281.8500061035156,35543.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059457540512085,1.0,0.0,0.0,3.9279277324676514,3.927954435348511,1.0294855883330456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.23779296875,0.0,1861.24072265625,1895.4371337890625,0.0,2525.908935546875,0.967410922050476,1.0,0.0,3.0,1.0,0.0
12055920,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.8857846856117249,0.4090396165847778,0.370696872472763,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9219511151313782,0.4592612981796264,0.436583399772644,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.8040340542793274,0.3029661476612091,0.2139407694339752,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.7579436898231506,0.2536356449127197,0.2433436512947082,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.6856378316879272,0.1857495009899139,0.8510977029800415,284.9621276855469,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244873046875,284.9598083496094,1.0,0.4947807192802429,1.0,1.0,0.0,1.0,-2.5398759841918945,2.5398709774017334,5.185394911677577e-06,1.9611371755599976,0.9840182662010192,0.9840182662010192,0.0,126.2145767211914,132.0,28095.857421875,0.0,1481.9080810546875,1.0,282.1562194824219,283.8690490722656,291.1676940917969,293.0643615722656,293.1499938964844,293.1499938964844,281.8500061035156,35543.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059457540512085,1.0,0.0,0.0,3.9279277324676514,3.927954435348511,1.0294855883330456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.23779296875,0.0,1861.24072265625,1895.4371337890625,0.0,2525.908935546875,0.967410922050476,1.0,0.0,3.0,1.0,0.0
12055980,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8750851154327393,0.4046415686607361,0.3669811189174652,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.912741482257843,0.4587326347827911,0.4363366663455963,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.796726644039154,0.302428662776947,0.213726669549942,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7507386803627014,0.2524093985557556,0.2424125671386718,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.6775149703025818,0.1840200722217559,0.844411313533783,284.7178649902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2029113769531,284.7157897949219,1.0,0.4956980645656585,1.0,1.0,0.0,1.0,-2.525707006454468,2.525701999664306,5.127340955368709e-06,1.950005888938904,0.9788894057273864,0.9788894057273864,0.0,130.12527465820312,135.0,28640.5703125,0.0,1480.087646484375,1.0,281.856201171875,283.5994873046875,291.1573486328125,293.0845947265625,293.1499938964844,293.1499938964844,281.54998779296875,35884.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146402835845947,1.0,0.0,0.0,3.93309497833252,3.933121681213379,1.032195882544329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.81689453125,0.0,1870.5936279296875,1895.4371337890625,0.0,2605.9892578125,0.9687876105308532,1.0,0.0,3.0,1.0,0.0
12056040,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.8750851154327393,0.4046415686607361,0.3669811189174652,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.912741482257843,0.4587326347827911,0.4363366663455963,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.796726644039154,0.302428662776947,0.213726669549942,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7507386803627014,0.2524093985557556,0.2424125671386718,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189636230469,0.6775149703025818,0.1840200722217559,0.844411313533783,284.7178649902344,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2029113769531,284.7157897949219,1.0,0.4956980645656585,1.0,1.0,0.0,1.0,-2.525707006454468,2.525701999664306,5.127340955368709e-06,1.950005888938904,0.9788894057273864,0.9788894057273864,0.0,130.12527465820312,135.0,28640.5703125,0.0,1480.087646484375,1.0,281.856201171875,283.5994873046875,291.1573486328125,293.0845947265625,293.1499938964844,293.1499938964844,281.54998779296875,35884.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146402835845947,1.0,0.0,0.0,3.93309497833252,3.933121681213379,1.032195882544329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.81689453125,0.0,1870.5936279296875,1895.4371337890625,0.0,2605.9892578125,0.9687876105308532,1.0,0.0,3.0,1.0,0.0
12056100,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.8701969385147095,0.4024676978588104,0.3651520013809204,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.9086886048316956,0.4584327340126037,0.4361782670021057,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.7934147119522095,0.3021609783172607,0.2136169970035553,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.7474658489227295,0.25177201628685,0.2419153749942779,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.6737375855445862,0.1831271052360534,0.8408818244934082,284.5577087402344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1930236816406,284.546142578125,1.0,0.496037870645523,1.0,1.0,0.0,1.0,-2.5183491706848145,2.5183441638946533,5.0973267207155e-06,1.9442263841629028,0.9747307896614076,0.9747307896614076,0.0,131.94296264648438,135.0,29354.10546875,0.0,1478.2222900390625,1.0,281.5942077636719,283.39630126953125,291.1871643066406,293.2043151855469,293.1499938964844,293.1499938964844,281.54998779296875,36045.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215398788452148,1.0,0.0,0.0,3.9316213130950928,3.9316482543945312,1.0314225846741465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.05810546875,0.0,1870.0076904296875,1895.4371337890625,0.0,2669.84130859375,0.9685274958610536,1.0,0.0,3.0,1.0,0.0
12056160,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.8653104901313782,0.4002549052238464,0.3632146418094635,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50103759765625,0.9047299027442932,0.4580678343772888,0.4359034597873688,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014343261719,0.7900776863098145,0.3018615841865539,0.2134543657302856,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5016784667969,0.744196355342865,0.2510956525802612,0.24135322868824,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.6699523329734802,0.1821992546319961,0.8371063470840454,284.501220703125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1830139160156,284.4992980957031,1.0,0.4962970614433288,1.0,1.0,0.0,1.0,-2.510284662246704,2.510279417037964,5.064569904789096e-06,1.937910914421081,0.9711209535598756,0.9711209535598756,0.0,133.76797485351562,138.0,29345.849609375,0.0,1475.4635009765625,1.0,281.5560913085937,283.3446655273437,291.1588439941406,293.1246337890625,293.1499938964844,293.1499938964844,281.25,36183.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228379487991333,1.0,0.0,0.0,3.9271974563598633,3.927224159240722,1.029102804750437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.408203125,0.0,1865.4598388671875,1895.4371337890625,0.0,2681.880859375,0.9676387906074524,1.0,0.0,3.0,1.0,0.0
12056220,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868347167969,0.8563576340675354,0.3958446383476257,0.3594378232955932,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8977843523025513,0.4572657942771911,0.4353448152542114,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.287109375,0.7840321660041809,0.3012718558311462,0.2131660878658294,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.287353515625,0.7382273077964783,0.249718889594078,0.2402287423610687,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.6629558801651001,0.1803285032510757,0.8295285105705261,284.2868957519531,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645812988281,284.2850341796875,1.0,0.49669349193573,1.0,1.0,0.0,1.0,-2.4942739009857178,2.4942688941955566,4.999892098567216e-06,1.925390720367432,0.9605106711387634,0.9605106711387634,0.0,137.1937255859375,141.0,30023.044921875,0.0,1469.1646728515625,1.0,281.2562255859375,283.0936584472656,291.16461181640625,293.1712951660156,293.1499938964844,293.1499938964844,280.95001220703125,36474.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316129446029663,1.0,0.0,0.0,3.910574197769165,3.910600900650024,1.020409172269865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.66845703125,0.0,1846.656494140625,1895.4371337890625,0.0,2763.4658203125,0.9640663862228394,1.0,0.0,3.0,1.0,0.0
12056280,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2868347167969,0.8563576340675354,0.3958446383476257,0.3594378232955932,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2867126464844,0.8977843523025513,0.4572657942771911,0.4353448152542114,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.287109375,0.7840321660041809,0.3012718558311462,0.2131660878658294,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.287353515625,0.7382273077964783,0.249718889594078,0.2402287423610687,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2879333496094,0.6629558801651001,0.1803285032510757,0.8295285105705261,284.2868957519531,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645812988281,284.2850341796875,1.0,0.49669349193573,1.0,1.0,0.0,1.0,-2.4942739009857178,2.4942688941955566,4.999892098567216e-06,1.925390720367432,0.9605106711387634,0.9605106711387634,0.0,137.1937255859375,141.0,30023.044921875,0.0,1469.1646728515625,1.0,281.2562255859375,283.0936584472656,291.16461181640625,293.1712951660156,293.1499938964844,293.1499938964844,280.95001220703125,36474.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316129446029663,1.0,0.0,0.0,3.910574197769165,3.910600900650024,1.020409172269865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.66845703125,0.0,1846.656494140625,1895.4371337890625,0.0,2763.4658203125,0.9640663862228394,1.0,0.0,3.0,1.0,0.0
12056340,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.848007321357727,0.3914069831371307,0.3556270599365234,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800170898437,0.8912674784660339,0.4563257694244385,0.4346480071544647,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.7784188389778137,0.3006618022918701,0.2128574550151825,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7326396703720093,0.2482864111661911,0.2390432506799698,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.6564012169837952,0.1784217804670334,0.8217455744743347,284.0802001953125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1474304199219,284.0784912109375,1.0,0.4969490766525268,1.0,1.0,0.0,1.0,-2.477712631225586,2.477707624435425,4.933506261295406e-06,1.912475824356079,0.9472005367279052,0.9472005367279052,0.0,140.48538208007812,129.0,30775.087890625,0.0,1461.619873046875,1.0,280.9563903808594,282.8529968261719,291.17138671875,293.2227783203125,293.1499938964844,293.1499938964844,280.6499938964844,36775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408933877944946,1.0,0.0,0.0,3.8828744888305664,3.882900953292847,1.006004708870023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.04052734375,0.0,1814.1842041015625,1895.4371337890625,0.0,2850.063232421875,0.9580096006393432,1.0,0.0,3.0,1.0,0.0
12056400,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.848007321357727,0.3914069831371307,0.3556270599365234,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800170898437,0.8912674784660339,0.4563257694244385,0.4346480071544647,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08038330078125,0.7784188389778137,0.3006618022918701,0.2128574550151825,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805969238281,0.7326396703720093,0.2482864111661911,0.2390432506799698,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.6564012169837952,0.1784217804670334,0.8217455744743347,284.0802001953125,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1474304199219,284.0784912109375,1.0,0.4969490766525268,1.0,1.0,0.0,1.0,-2.477712631225586,2.477707624435425,4.933506261295406e-06,1.912475824356079,0.9472005367279052,0.9472005367279052,0.0,140.48538208007812,129.0,30775.087890625,0.0,1461.619873046875,1.0,280.9563903808594,282.8529968261719,291.17138671875,293.2227783203125,293.1499938964844,293.1499938964844,280.6499938964844,36775.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408933877944946,1.0,0.0,0.0,3.8828744888305664,3.882900953292847,1.006004708870023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.04052734375,0.0,1814.1842041015625,1895.4371337890625,0.0,2850.063232421875,0.9580096006393432,1.0,0.0,3.0,1.0,0.0
12056460,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8562101125717163,0.3910113871097564,0.354296863079071,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.902946710586548,0.459513396024704,0.4365679919719696,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969116210937,0.789577066898346,0.3043475151062011,0.2145972996950149,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.7418914437294006,0.2512904107570648,0.2407067716121673,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.6657779216766357,0.1811776161193847,0.8281862735748291,283.8968811035156,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722412109375,283.8968505859375,1.0,0.4940094351768493,1.0,1.0,0.0,1.0,-2.490219593048096,2.4902145862579346,4.982785412721569e-06,1.921808719635009,0.9315727949142456,0.9315727949142456,0.0,134.41119384765625,117.0,31813.46875,0.0,1452.1009521484375,1.0,280.6565856933594,282.6357116699219,291.18194580078125,293.2883605957031,293.1499938964844,293.1499938964844,280.3500061035156,37089.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510084748268127,1.0,0.0,0.0,3.8434364795684814,3.843462467193604,9.85672613751376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.65087890625,0.0,1767.8004150390625,1895.4371337890625,0.0,2944.71728515625,0.9493359923362732,1.0,0.0,3.0,1.0,0.0
12056520,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8562101125717163,0.3910113871097564,0.354296863079071,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.902946710586548,0.459513396024704,0.4365679919719696,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969116210937,0.789577066898346,0.3043475151062011,0.2145972996950149,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89697265625,0.7418914437294006,0.2512904107570648,0.2407067716121673,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971252441406,0.6657779216766357,0.1811776161193847,0.8281862735748291,283.8968811035156,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1722412109375,283.8968505859375,1.0,0.4940094351768493,1.0,1.0,0.0,1.0,-2.490219593048096,2.4902145862579346,4.982785412721569e-06,1.921808719635009,0.9315727949142456,0.9315727949142456,0.0,134.41119384765625,117.0,31813.46875,0.0,1452.1009521484375,1.0,280.6565856933594,282.6357116699219,291.18194580078125,293.2883605957031,293.1499938964844,293.1499938964844,280.3500061035156,37089.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510084748268127,1.0,0.0,0.0,3.8434364795684814,3.843462467193604,9.85672613751376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.65087890625,0.0,1767.8004150390625,1895.4371337890625,0.0,2944.71728515625,0.9493359923362732,1.0,0.0,3.0,1.0,0.0
12056580,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.8675886988639832,0.3887004554271698,0.3522449433803558,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.9192957878112792,0.4607787430286407,0.4377981126308441,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8037324547767639,0.3061994910240173,0.2159035056829452,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.7539569735527039,0.2525148391723633,0.2418950498104095,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.6780200004577637,0.1822805702686309,0.8332515358924866,283.7229919433594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1771240234375,283.7226257324219,1.0,0.4893634021282196,1.0,1.0,0.0,1.0,-2.4983274936676025,2.4983224868774414,5.015682745579397e-06,1.928280234336853,0.9137449860572816,0.9137449860572816,0.0,126.52167510986328,105.0,32811.2578125,0.0,1429.0201416015625,1.0,280.3569030761719,282.4261779785156,291.1983642578125,293.3670654296875,293.1499938964844,293.1499938964844,280.04998779296875,37430.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627753853797913,1.0,0.0,0.0,3.791501522064209,3.791527032852173,9.592145033820998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.69873046875,0.0,1707.4844970703125,1895.4371337890625,0.0,3055.037109375,0.9378904104232788,1.0,0.0,3.0,1.0,0.0
12056640,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72296142578125,0.8675886988639832,0.3887004554271698,0.3522449433803558,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229309082031,0.9192957878112792,0.4607787430286407,0.4377981126308441,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7230529785156,0.8037324547767639,0.3061994910240173,0.2159035056829452,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.7539569735527039,0.2525148391723633,0.2418950498104095,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7233581542969,0.6780200004577637,0.1822805702686309,0.8332515358924866,283.7229919433594,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1771240234375,283.7226257324219,1.0,0.4893634021282196,1.0,1.0,0.0,1.0,-2.4983274936676025,2.4983224868774414,5.015682745579397e-06,1.928280234336853,0.9137449860572816,0.9137449860572816,0.0,126.52167510986328,105.0,32811.2578125,0.0,1429.0201416015625,1.0,280.3569030761719,282.4261779785156,291.1983642578125,293.3670654296875,293.1499938964844,293.1499938964844,280.04998779296875,37430.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627753853797913,1.0,0.0,0.0,3.791501522064209,3.791527032852173,9.592145033820998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.69873046875,0.0,1707.4844970703125,1895.4371337890625,0.0,3055.037109375,0.9378904104232788,1.0,0.0,3.0,1.0,0.0
12056700,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877685546875,0.8738239407539368,0.3872659206390381,0.3509147763252258,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5870361328125,0.9284866452217102,0.4610519409179687,0.4380179345607757,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5890808105469,0.8110061287879944,0.3067962229251861,0.2162786275148391,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5904235839844,0.7603453993797302,0.2527564167976379,0.2420752644538879,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.59356689453125,0.6842470169067383,0.1824460625648498,0.8337738513946533,283.5880126953125,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759948730469,283.5782165527344,1.0,0.4863685369491577,1.0,1.0,0.0,1.0,-2.4982919692993164,2.498286962509156,5.015675924369134e-06,1.928322672843933,0.9033744931221008,0.9033744931221008,0.0,122.35042572021484,105.0,33645.61328125,0.0,1411.2130126953125,1.0,280.0979309082031,282.252685546875,291.23260498046875,293.5025634765625,293.1499938964844,293.1499938964844,280.04998779296875,37632.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871366560459137,1.0,0.0,0.0,3.7604262828826895,3.760451555252075,9.43555448884581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.71435546875,0.0,1672.1097412109375,1895.4371337890625,0.0,3135.62939453125,0.9310189485549928,1.0,0.0,3.0,1.0,0.0
12056760,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.547607421875,0.8804453015327454,0.385683536529541,0.3493552803993225,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5475769042969,0.938115656375885,0.4611302614212036,0.4379715025424957,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54766845703125,0.8182288408279419,0.3072313964366913,0.2164880335330963,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.7670613527297974,0.2528146505355835,0.2420246005058288,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479736328125,0.6906225681304932,0.1824170351028442,0.8332012295722961,283.547607421875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1729431152344,283.5472412109375,1.0,0.4829720556735992,1.0,1.0,0.0,1.0,-2.49586820602417,2.495863199234009,5.006072115065763e-06,1.926513075828552,0.8935695290565491,0.8935695290565491,0.0,118.05448150634766,93.0,33675.51953125,0.0,1389.839111328125,1.0,280.0572509765625,282.2187194824219,291.2101135253906,293.43487548828125,293.1499938964844,293.1499938964844,280.3500061035156,37822.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745062947273254,1.0,0.0,0.0,3.725005388259888,3.725030660629273,9.258638442588564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.81884765625,0.0,1632.1444091796875,1895.4371337890625,0.0,3165.076904296875,0.9232545495033264,1.0,0.0,3.0,1.0,0.0
12056820,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8998566269874573,0.3843381106853485,0.3472493290901184,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9628604054450988,0.4627029299736023,0.4385995268821716,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8372014164924622,0.3092318773269653,0.2173179239034652,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.7855652570724487,0.2536554336547851,0.2421768903732299,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.7076349258422852,0.1828280985355377,0.8323596119880676,283.7591552734375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786499023437,283.7625427246094,1.0,0.4755531549453735,1.0,1.0,0.0,1.0,-2.494253158569336,2.494248151779175,4.999569682695437e-06,1.9252513647079468,0.8793277740478516,0.8793277740478516,0.0,108.0000457763672,81.0,32695.375,0.0,1345.0545654296875,1.0,280.34246826171875,282.4745788574219,291.11376953125,293.2095947265625,293.1499938964844,293.1499938964844,280.6499938964844,37825.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560266494750977,1.0,0.0,0.0,3.656118631362915,3.656142950057984,8.919362812775944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7646484375,0.0,1553.6697998046875,1895.4371337890625,0.0,2991.746337890625,0.9079150557518004,1.0,0.0,3.0,1.0,0.0
12056880,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7592163085937,0.8998566269874573,0.3843381106853485,0.3472493290901184,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7594909667969,0.9628604054450988,0.4627029299736023,0.4385995268821716,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75885009765625,0.8372014164924622,0.3092318773269653,0.2173179239034652,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7583923339844,0.7855652570724487,0.2536554336547851,0.2421768903732299,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574157714844,0.7076349258422852,0.1828280985355377,0.8323596119880676,283.7591552734375,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1786499023437,283.7625427246094,1.0,0.4755531549453735,1.0,1.0,0.0,1.0,-2.494253158569336,2.494248151779175,4.999569682695437e-06,1.9252513647079468,0.8793277740478516,0.8793277740478516,0.0,108.0000457763672,81.0,32695.375,0.0,1345.0545654296875,1.0,280.34246826171875,282.4745788574219,291.11376953125,293.2095947265625,293.1499938964844,293.1499938964844,280.6499938964844,37825.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560266494750977,1.0,0.0,0.0,3.656118631362915,3.656142950057984,8.919362812775944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.7646484375,0.0,1553.6697998046875,1895.4371337890625,0.0,2991.746337890625,0.9079150557518004,1.0,0.0,3.0,1.0,0.0
12056940,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.9161568284034728,0.3842707574367523,0.3467413485050201,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364929199219,0.9794875979423524,0.4642223715782165,0.4395671188831329,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.8519554138183594,0.3108759522438049,0.2181489765644073,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.7999405264854431,0.2545191347599029,0.2426070868968963,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.7199184894561768,0.1833715140819549,0.8330842852592468,283.9354248046875,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1870422363281,283.9462280273437,1.0,0.4713222980499267,1.0,1.0,0.0,1.0,-2.497187376022339,2.4971823692321777,5.011394023313187e-06,1.9275474548339844,0.8733976483345032,0.8733976483345032,0.0,101.60405731201172,81.0,31834.59375,0.0,1321.514404296875,1.0,280.6086120605469,282.692626953125,291.07733154296875,293.0644226074219,293.1499938964844,293.1499938964844,280.6499938964844,37731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409148454666138,1.0,0.0,0.0,3.619679927825928,3.619704008102417,8.742459272070846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.63134765625,0.0,1512.5462646484375,1895.4371337890625,0.0,2850.263916015625,0.8997758030891418,1.0,0.0,3.0,1.0,0.0
