time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057000,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.9330213069915771,0.3844238817691803,0.3466315567493438,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.9931052327156068,0.4656348824501037,0.4406168460845947,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936218261719,0.8663947582244873,0.3123531341552734,0.218977004289627,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.8133363723754883,0.2553529441356659,0.2431274503469467,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.7309211492538452,0.1839370429515838,0.8343628644943237,283.9939880371094,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1955261230469,283.99774169921875,1.0,0.468041330575943,1.0,1.0,0.0,1.0,-2.5014705657958984,2.5014655590057373,5.028683972341241e-06,1.930901050567627,0.8684290051460266,0.8684290051460266,0.0,96.29460144042967,69.0,31790.11328125,0.0,1304.2152099609375,1.0,280.6415405273437,282.7505187988281,291.1101379394531,293.12548828125,293.1499938964844,293.1499938964844,280.95001220703125,37666.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342605829238892,1.0,0.0,0.0,3.592958927154541,3.592982530593872,8.613859563411097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.744140625,0.0,1482.906005859375,1895.4371337890625,0.0,2788.14208984375,0.8937498927116394,1.0,0.0,3.0,1.0,0.0
12057060,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.9619024991989136,0.3850242495536804,0.3467859625816345,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.9990000128746032,0.4713476300239563,0.4176339507102966,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8938759565353394,0.315969318151474,0.2211909890174865,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21160888671875,0.8361693620681763,0.2574661374092102,0.2447238564491272,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.7512649893760681,0.1854269951581955,0.8391679525375366,284.2121276855469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2254638671875,284.2142944335937,1.0,0.4591697752475738,1.0,1.0,0.0,1.0,-2.4844284057617188,2.4844233989715576,4.961390914104413e-06,1.918241500854492,0.8603695631027222,0.8603695631027222,0.0,87.45944213867188,72.0,30688.744140625,0.0,1245.8170166015625,1.0,280.94097900390625,283.0093994140625,291.1390991210937,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37424.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153511881828308,1.0,0.0,0.0,3.538856029510498,3.53887939453125,8.356397529496462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.78271484375,0.0,1423.3270263671875,1895.4371337890625,0.0,2612.556640625,0.8815489411354065,1.0,0.0,3.0,1.0,0.0
12057120,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.9619024991989136,0.3850242495536804,0.3467859625816345,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.9990000128746032,0.4713476300239563,0.4176339507102966,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8938759565353394,0.315969318151474,0.2211909890174865,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21160888671875,0.8361693620681763,0.2574661374092102,0.2447238564491272,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2109069824219,0.7512649893760681,0.1854269951581955,0.8391679525375366,284.2121276855469,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2254638671875,284.2142944335937,1.0,0.4591697752475738,1.0,1.0,0.0,1.0,-2.4844284057617188,2.4844233989715576,4.961390914104413e-06,1.918241500854492,0.8603695631027222,0.8603695631027222,0.0,87.45944213867188,72.0,30688.744140625,0.0,1245.8170166015625,1.0,280.94097900390625,283.0093994140625,291.1390991210937,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37424.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153511881828308,1.0,0.0,0.0,3.538856029510498,3.53887939453125,8.356397529496462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.78271484375,0.0,1423.3270263671875,1895.4371337890625,0.0,2612.556640625,0.8815489411354065,1.0,0.0,3.0,1.0,0.0
12057180,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9790199398994446,0.3858879208564758,0.3473104238510132,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.9990000128746032,0.4817296862602234,0.3960437774658203,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9145523905754088,0.3198759257793426,0.2237151116132736,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8525912761688232,0.2598330676555633,0.2467057406902313,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250793457031,0.7664583325386047,0.1872076392173767,0.8459046483039856,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2816772460937,284.42950439453125,1.0,0.4542286098003387,1.0,1.0,0.0,1.0,-2.472606658935547,2.472601890563965,4.914097644359572e-06,1.908997893333435,0.8550752401351929,0.8550752401351929,0.0,82.37152099609375,90.0,29711.9609375,0.0,1210.163330078125,1.0,281.24053955078125,283.26715087890625,291.1673889160156,293.0537109375,293.1499938964844,293.1499938964844,281.54998779296875,37129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978204488754272,1.0,0.0,0.0,3.495483636856079,3.495506525039673,8.15282021449093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.78662109375,0.0,1376.05029296875,1895.4371337890625,0.0,2451.514892578125,0.8717061281204224,1.0,0.0,3.0,1.0,0.0
12057240,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9790199398994446,0.3858879208564758,0.3473104238510132,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267578125,0.9990000128746032,0.4817296862602234,0.3960437774658203,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9145523905754088,0.3198759257793426,0.2237151116132736,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8525912761688232,0.2598330676555633,0.2467057406902313,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250793457031,0.7664583325386047,0.1872076392173767,0.8459046483039856,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2816772460937,284.42950439453125,1.0,0.4542286098003387,1.0,1.0,0.0,1.0,-2.472606658935547,2.472601890563965,4.914097644359572e-06,1.908997893333435,0.8550752401351929,0.8550752401351929,0.0,82.37152099609375,90.0,29711.9609375,0.0,1210.163330078125,1.0,281.24053955078125,283.26715087890625,291.1673889160156,293.0537109375,293.1499938964844,293.1499938964844,281.54998779296875,37129.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978204488754272,1.0,0.0,0.0,3.495483636856079,3.495506525039673,8.15282021449093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.78662109375,0.0,1376.05029296875,1895.4371337890625,0.0,2451.514892578125,0.8717061281204224,1.0,0.0,3.0,1.0,0.0
12057300,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9811643362045288,0.3864392936229706,0.3477063179016113,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.9990000128746032,0.4871592819690704,0.3935876190662384,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832214355469,0.9188873171806335,0.3219446837902069,0.2250911146402359,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.8555939197540283,0.2611101567745209,0.2478408217430114,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775146484375,0.769320011138916,0.1882112920284271,0.8500706553459167,284.584228515625,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3109436035156,284.59765625,1.0,0.4551564157009125,1.0,1.0,0.0,1.0,-2.4781320095062256,2.4781270027160645,4.9357859097654e-06,1.9131169319152832,0.854143500328064,0.854143500328064,0.0,82.02762603759766,90.0,29049.796875,0.0,1215.3067626953125,1.0,281.494140625,283.4667053222656,291.15582275390625,292.95050048828125,293.1499938964844,293.1499938964844,281.54998779296875,36943.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871766686439514,1.0,0.0,0.0,3.478367805480957,3.4783902168273926,8.07317348971992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.61181640625,0.0,1357.2005615234375,1895.4371337890625,0.0,2354.808349609375,0.8678165078163147,1.0,0.0,3.0,1.0,0.0
12057360,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.979787051677704,0.3871519863605499,0.3483394384384155,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9990000128746032,0.4919790029525757,0.3961790800094604,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.918952703475952,0.3241446018218994,0.2266149669885635,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8552171587944031,0.2624876499176025,0.2491360306739807,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65972900390625,0.7691077589988708,0.1893114745616912,0.8549643754959106,284.66168212890625,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3360290527344,284.66583251953125,1.0,0.457864761352539,1.0,1.0,0.0,1.0,-2.491261482238769,2.4912564754486084,4.988207365386188e-06,1.923261284828186,0.853047251701355,0.853047251701355,0.0,83.00621795654297,108.0,29105.841796875,0.0,1235.2125244140625,1.0,281.540283203125,283.5414733886719,291.2024841308594,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36766.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824850082397461,1.0,0.0,0.0,3.465526342391968,3.465548753738404,8.013674914764124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7421875,0.0,1342.9002685546875,1895.4371337890625,0.0,2312.480224609375,0.8647912740707397,1.0,0.0,3.0,1.0,0.0
12057420,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9681784510612488,0.3888133764266968,0.3498707115650177,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.4989737868309021,0.4133065640926361,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9092562794685364,0.3287585377693176,0.2298692464828491,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8466929793357849,0.265400230884552,0.2519652545452118,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7615474462509155,0.1916363090276718,0.8658504486083984,284.91015625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670349121094,284.914794921875,1.0,0.4677067995071411,1.0,1.0,0.0,1.0,-2.5340499877929688,2.5340447425842285,5.161223725735908e-06,1.9564281702041624,0.8544349670410156,0.8544349670410156,0.0,88.14000701904297,126.0,28734.9921875,0.0,1309.8114013671875,1.0,281.8399658203125,283.823486328125,291.24578857421875,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36355.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708418965339661,1.0,0.0,0.0,3.4510083198547363,3.4510304927825928,7.946671871650324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.28515625,0.0,1325.35986328125,1895.4371337890625,0.0,2208.31787109375,0.86125648021698,1.0,0.0,3.0,1.0,0.0
12057480,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9681784510612488,0.3888133764266968,0.3498707115650177,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.4989737868309021,0.4133065640926361,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9092562794685364,0.3287585377693176,0.2298692464828491,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8466929793357849,0.265400230884552,0.2519652545452118,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7615474462509155,0.1916363090276718,0.8658504486083984,284.91015625,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3670349121094,284.914794921875,1.0,0.4677067995071411,1.0,1.0,0.0,1.0,-2.5340499877929688,2.5340447425842285,5.161223725735908e-06,1.9564281702041624,0.8544349670410156,0.8544349670410156,0.0,88.14000701904297,126.0,28734.9921875,0.0,1309.8114013671875,1.0,281.8399658203125,283.823486328125,291.24578857421875,293.0586853027344,293.1499938964844,293.1499938964844,282.1499938964844,36355.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708418965339661,1.0,0.0,0.0,3.4510083198547363,3.4510304927825928,7.946671871650324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.28515625,0.0,1325.35986328125,1895.4371337890625,0.0,2208.31787109375,0.86125648021698,1.0,0.0,3.0,1.0,0.0
12057540,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.947334885597229,0.3909073770046234,0.3518740236759186,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9990000128746032,0.5024555325508118,0.4421307444572449,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8929345011711121,0.3337345421314239,0.2334477603435516,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8321918845176697,0.268580824136734,0.2551490664482116,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484369874000549,0.1941133141517639,0.8779870867729187,285.1842041015625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3748474121094,285.1894226074219,1.0,0.4820882976055145,1.0,1.0,0.0,1.0,-2.593784809112549,2.5937795639038086,5.407867320172954e-06,2.002779722213745,0.8596617579460144,0.8596617579460144,0.0,96.76918029785156,129.0,28645.32421875,0.0,1424.35205078125,1.0,282.1398620605469,284.11578369140625,291.293212890625,293.0955810546875,293.1499938964844,293.1499938964844,282.45001220703125,35898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632971405982971,1.0,0.0,0.0,3.4535369873046875,3.453559160232544,7.958322498780035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.17724609375,0.0,1324.6654052734375,1895.4371337890625,0.0,2141.5537109375,0.86146479845047,1.0,0.0,3.0,1.0,0.0
12057600,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.947334885597229,0.3909073770046234,0.3518740236759186,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9990000128746032,0.5024555325508118,0.4421307444572449,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.8929345011711121,0.3337345421314239,0.2334477603435516,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8321918845176697,0.268580824136734,0.2551490664482116,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484369874000549,0.1941133141517639,0.8779870867729187,285.1842041015625,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3748474121094,285.1894226074219,1.0,0.4820882976055145,1.0,1.0,0.0,1.0,-2.593784809112549,2.5937795639038086,5.407867320172954e-06,2.002779722213745,0.8596617579460144,0.8596617579460144,0.0,96.76918029785156,129.0,28645.32421875,0.0,1424.35205078125,1.0,282.1398620605469,284.11578369140625,291.293212890625,293.0955810546875,293.1499938964844,293.1499938964844,282.45001220703125,35898.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632971405982971,1.0,0.0,0.0,3.4535369873046875,3.453559160232544,7.958322498780035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.17724609375,0.0,1324.6654052734375,1895.4371337890625,0.0,2141.5537109375,0.86146479845047,1.0,0.0,3.0,1.0,0.0
12057660,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9316270351409912,0.393386036157608,0.3542155623435974,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.5039927363395691,0.4649688601493835,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8825218081474304,0.3390322625637054,0.2372384220361709,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8226272463798523,0.2719982266426086,0.2585344612598419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7399309873580933,0.1966921836137771,0.890462338924408,285.4583435058594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3715209960937,285.4623107910156,1.0,0.4941006600856781,1.0,1.0,0.0,1.0,-2.647668600082397,2.647662878036499,5.635978141071973e-06,2.044915199279785,0.868614137172699,0.868614137172699,0.0,104.20189666748048,132.0,28575.111328125,0.0,1530.3232421875,1.0,282.44000244140625,284.400634765625,291.3399658203125,293.1408386230469,293.1499938964844,293.1499938964844,282.75,35437.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596697211265564,1.0,0.0,0.0,3.473602056503296,3.4736242294311523,8.051066515690763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4814453125,0.0,1341.6270751953125,1895.4371337890625,0.0,2109.676513671875,0.8655629754066467,1.0,0.0,3.0,1.0,0.0
12057720,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.9316270351409912,0.393386036157608,0.3542155623435974,297.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.5039927363395691,0.4649688601493835,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.8825218081474304,0.3390322625637054,0.2372384220361709,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.8226272463798523,0.2719982266426086,0.2585344612598419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7399309873580933,0.1966921836137771,0.890462338924408,285.4583435058594,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3715209960937,285.4623107910156,1.0,0.4941006600856781,1.0,1.0,0.0,1.0,-2.647668600082397,2.647662878036499,5.635978141071973e-06,2.044915199279785,0.868614137172699,0.868614137172699,0.0,104.20189666748048,132.0,28575.111328125,0.0,1530.3232421875,1.0,282.44000244140625,284.400634765625,291.3399658203125,293.1408386230469,293.1499938964844,293.1499938964844,282.75,35437.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596697211265564,1.0,0.0,0.0,3.473602056503296,3.4736242294311523,8.051066515690763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.4814453125,0.0,1341.6270751953125,1895.4371337890625,0.0,2109.676513671875,0.8655629754066467,1.0,0.0,3.0,1.0,0.0
12057780,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9187381863594056,0.3961011469364166,0.356783926486969,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.9967605471611024,0.505842924118042,0.4788651168346405,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8746013045310974,0.3445556163787842,0.2411909252405166,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.8150366544723511,0.2755838632583618,0.2620813846588135,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.7333616018295288,0.1993607431650161,0.903285264968872,285.7177429199219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719177246094,285.7206115722656,1.0,0.504406213760376,1.0,1.0,0.0,1.0,-2.691774606704712,2.6917686462402344,5.8264427025278565e-06,2.079518795013428,0.8809309005737305,0.8809309005737305,0.0,110.98624420166016,135.0,28411.064453125,0.0,1623.3377685546875,1.0,282.7402038574219,284.6708679199219,291.37652587890625,293.17303466796875,293.1499938964844,293.1499938964844,283.04998779296875,35016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575165629386902,1.0,0.0,0.0,3.509560823440552,3.5095834732055664,8.218619313993258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.50048828125,0.0,1375.385009765625,1895.4371337890625,0.0,2090.825927734375,0.8732427358627319,1.0,0.0,3.0,1.0,0.0
12057840,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.9187381863594056,0.3961011469364166,0.356783926486969,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.9967605471611024,0.505842924118042,0.4788651168346405,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8746013045310974,0.3445556163787842,0.2411909252405166,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.8150366544723511,0.2755838632583618,0.2620813846588135,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162170410156,0.7333616018295288,0.1993607431650161,0.903285264968872,285.7177429199219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3719177246094,285.7206115722656,1.0,0.504406213760376,1.0,1.0,0.0,1.0,-2.691774606704712,2.6917686462402344,5.8264427025278565e-06,2.079518795013428,0.8809309005737305,0.8809309005737305,0.0,110.98624420166016,135.0,28411.064453125,0.0,1623.3377685546875,1.0,282.7402038574219,284.6708679199219,291.37652587890625,293.17303466796875,293.1499938964844,293.1499938964844,283.04998779296875,35016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575165629386902,1.0,0.0,0.0,3.509560823440552,3.5095834732055664,8.218619313993258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.50048828125,0.0,1375.385009765625,1895.4371337890625,0.0,2090.825927734375,0.8732427358627319,1.0,0.0,3.0,1.0,0.0
12057900,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.9120064973831176,0.397482693195343,0.3580743968486786,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925170898437,0.9917108416557312,0.5075298547744751,0.4802155196666717,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8702836632728577,0.3473524749279022,0.2431882619857788,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8108087778091431,0.2773979902267456,0.2638783752918243,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.7298017740249634,0.2007049769163131,0.9097634553909302,285.8912658691406,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.37652587890625,285.9036560058594,1.0,0.5087815523147583,1.0,1.0,0.0,1.0,-2.7074100971221924,2.707404136657715,5.8945206546923146e-06,2.0916900634765625,0.8888776898384094,0.8888776898384094,0.0,114.50709533691406,135.0,27996.369140625,0.0,1662.0472412109375,1.0,282.9950256347656,284.8668518066406,291.3617553710937,293.0867919921875,293.1499938964844,293.1499938964844,283.04998779296875,34813.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535558342933655,1.0,0.0,0.0,3.532541275024414,3.532564163208008,8.326601914632192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.93212890625,0.0,1397.785400390625,1895.4371337890625,0.0,2056.292236328125,0.8782557845115662,1.0,0.0,3.0,1.0,0.0
12057960,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.9076083898544312,0.3989703059196472,0.3594971299171448,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.9882925152778624,0.5097510814666748,0.4821959733963012,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.8677807450294495,0.3502369523048401,0.2452583163976669,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9599914550781,0.8081210255622864,0.2792828977108001,0.2657383382320404,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.7276092171669006,0.2021087706089019,0.9164371490478516,285.9605407714844,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.384765625,285.96307373046875,1.0,0.5128920674324036,1.0,1.0,0.0,1.0,-2.724241256713867,2.7242352962493896,5.968238383502467e-06,2.104788303375244,0.8963660001754761,0.8963660001754761,0.0,117.40834045410156,138.0,28135.79296875,0.0,1700.131591796875,1.0,283.0408020019531,284.92657470703125,291.4032287597656,293.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,34654.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546131014823914,1.0,0.0,0.0,3.559082269668579,3.559105157852173,8.452191764263262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.6435546875,0.0,1424.53759765625,1895.4371337890625,0.0,2065.492431640625,0.8820213079452515,1.0,0.0,3.0,1.0,0.0
12058020,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9008535146713256,0.4013113677501678,0.3619061708450317,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.983056902885437,0.5142626166343689,0.4865695238113403,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.8642829060554504,0.3555898666381836,0.2491808235645294,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.804054856300354,0.2827422320842743,0.2692462801933288,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.7243912220001221,0.2046796679496765,0.929033637046814,286.0594482421875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.397705078125,286.0606384277344,1.0,0.5204166769981384,1.0,1.0,0.0,1.0,-2.7564632892608643,2.756457090377808,6.11078485235339e-06,2.129929780960083,0.9119730591773988,0.9119730591773988,0.0,122.51959991455078,141.0,28258.283203125,0.0,1772.1673583984375,1.0,283.1468505859375,285.023681640625,291.4664001464844,293.2835998535156,293.1499938964844,293.1499938964844,283.04998779296875,34116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608451843261719,1.0,0.0,0.0,3.596292495727539,3.596315622329712,8.62985075400502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.6416015625,0.0,1460.345458984375,1895.4371337890625,0.0,2119.990234375,0.8935849666595459,1.0,0.0,3.0,1.0,0.0
12058080,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.9008535146713256,0.4013113677501678,0.3619061708450317,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.983056902885437,0.5142626166343689,0.4865695238113403,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05938720703125,0.8642829060554504,0.3555898666381836,0.2491808235645294,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.804054856300354,0.2827422320842743,0.2692462801933288,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.7243912220001221,0.2046796679496765,0.929033637046814,286.0594482421875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.397705078125,286.0606384277344,1.0,0.5204166769981384,1.0,1.0,0.0,1.0,-2.7564632892608643,2.756457090377808,6.11078485235339e-06,2.129929780960083,0.9119730591773988,0.9119730591773988,0.0,122.51959991455078,141.0,28258.283203125,0.0,1772.1673583984375,1.0,283.1468505859375,285.023681640625,291.4664001464844,293.2835998535156,293.1499938964844,293.1499938964844,283.04998779296875,34116.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608451843261719,1.0,0.0,0.0,3.596292495727539,3.596315622329712,8.62985075400502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.6416015625,0.0,1460.345458984375,1895.4371337890625,0.0,2119.990234375,0.8935849666595459,1.0,0.0,3.0,1.0,0.0
12058140,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.8965131044387817,0.402111142873764,0.3629660606384277,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9796955585479736,0.5167035460472107,0.4891579449176788,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8619973659515381,0.3585227429866791,0.2514315545558929,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.8013849854469299,0.2845589816570282,0.2712092995643616,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.7222532033920288,0.206000804901123,0.936013162136078,286.0,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39996337890625,285.9978942871094,1.0,0.524759829044342,1.0,1.0,0.0,1.0,-2.774305582046509,2.774299383163452,6.190536169015104e-06,2.1438956260681152,0.9204061031341552,0.9204061031341552,0.0,125.67581176757812,141.0,28685.654296875,0.0,1814.2620849609373,1.0,283.0598449707031,284.94708251953125,291.5260925292969,293.40643310546875,293.1499938964844,293.1499938964844,283.04998779296875,34325.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720686197280884,1.0,0.0,0.0,3.641968965530396,3.6419928073883057,8.850458925735438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.82470703125,0.0,1511.7489013671875,1895.4371337890625,0.0,2219.22998046875,0.9022858738899232,1.0,0.0,3.0,1.0,0.0
12058200,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8936851024627686,0.4023424983024597,0.3633033037185669,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9774534106254578,0.5178888440132141,0.4903974831104278,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.860381543636322,0.3600053489208221,0.2525515854358673,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.7995567321777344,0.2854299247264862,0.2721501290798187,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.72075355052948,0.2066093683242797,0.9392895102500916,285.9892272949219,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.39910888671875,285.9886474609375,1.0,0.5270096659660339,1.0,1.0,0.0,1.0,-2.7826178073883057,2.78261137008667,6.227872290764935e-06,2.150404453277588,0.9252716302871704,0.9252716302871704,0.0,127.51402282714844,144.0,28798.44140625,0.0,1835.78759765625,1.0,283.0526428222656,284.9333801269531,291.5341186523437,293.4193725585937,293.1499938964844,293.1499938964844,282.75,34375.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769299745559692,1.0,0.0,0.0,3.663199424743652,3.6632232666015625,8.953945211942482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.3916015625,0.0,1535.7037353515625,1895.4371337890625,0.0,2262.620361328125,0.9070922136306764,1.0,0.0,3.0,1.0,0.0
12058260,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.8844287991523743,0.401669979095459,0.3632760643959045,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.969720423221588,0.5199602842330933,0.4929203391075134,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8546779751777649,0.3631183207035064,0.2550921738147735,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.7932215332984924,0.2869945764541626,0.2740965783596039,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7153430581092834,0.2075558006763458,0.9456222653388976,285.7608642578125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852844238281,285.7588806152344,1.0,0.5324650406837463,1.0,1.0,0.0,1.0,-2.7986321449279785,2.798625946044922,6.30030899628764e-06,2.1630308628082275,0.934224009513855,0.934224009513855,0.0,132.88076782226562,147.0,29678.69921875,0.0,1886.300048828125,1.0,282.7578125,284.6717834472656,291.5895690917969,293.5658264160156,293.1499938964844,293.1499938964844,282.45001220703125,34662.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999955415725708,1.0,0.0,0.0,3.713817834854126,3.713842391967773,9.203107538269252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.18896484375,0.0,1595.15380859375,1895.4371337890625,0.0,2471.38427734375,0.9186424612998962,1.0,0.0,3.0,1.0,0.0
12058320,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608947753906,0.8844287991523743,0.401669979095459,0.3632760643959045,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.969720423221588,0.5199602842330933,0.4929203391075134,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.8546779751777649,0.3631183207035064,0.2550921738147735,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.7932215332984924,0.2869945764541626,0.2740965783596039,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.7153430581092834,0.2075558006763458,0.9456222653388976,285.7608642578125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3852844238281,285.7588806152344,1.0,0.5324650406837463,1.0,1.0,0.0,1.0,-2.7986321449279785,2.798625946044922,6.30030899628764e-06,2.1630308628082275,0.934224009513855,0.934224009513855,0.0,132.88076782226562,147.0,29678.69921875,0.0,1886.300048828125,1.0,282.7578125,284.6717834472656,291.5895690917969,293.5658264160156,293.1499938964844,293.1499938964844,282.45001220703125,34662.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999955415725708,1.0,0.0,0.0,3.713817834854126,3.713842391967773,9.203107538269252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.18896484375,0.0,1595.15380859375,1895.4371337890625,0.0,2471.38427734375,0.9186424612998962,1.0,0.0,3.0,1.0,0.0
12058380,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8740829825401306,0.3998915255069732,0.3620817959308624,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.9603679776191713,0.5208567976951599,0.4942006468772888,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.8479936122894287,0.3652909696102142,0.2568903863430023,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7857398986816406,0.2876538336277008,0.2751108407974243,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.7083997130393982,0.207641065120697,0.9478543996810912,285.5215759277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3626403808594,285.51953125,1.0,0.5366873741149902,1.0,1.0,0.0,1.0,-2.804806470870972,2.804800033569336,6.328477866190951e-06,2.1679582595825195,0.939876139163971,0.939876139163971,0.0,138.35231018066406,150.0,30472.38671875,0.0,1922.1893310546875,1.0,282.4575500488281,284.4021911621094,291.59942626953125,293.63409423828125,293.1499938964844,293.1499938964844,282.1499938964844,34976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177895545959473,1.0,0.0,0.0,3.752645492553711,3.7526702880859375,9.396548534823524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.87890625,0.0,1642.522705078125,1895.4371337890625,0.0,2635.103271484375,0.9275754690170288,1.0,0.0,3.0,1.0,0.0
12058440,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8740829825401306,0.3998915255069732,0.3620817959308624,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.9603679776191713,0.5208567976951599,0.4942006468772888,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.8479936122894287,0.3652909696102142,0.2568903863430023,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.7857398986816406,0.2876538336277008,0.2751108407974243,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226745605469,0.7083997130393982,0.207641065120697,0.9478543996810912,285.5215759277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3626403808594,285.51953125,1.0,0.5366873741149902,1.0,1.0,0.0,1.0,-2.804806470870972,2.804800033569336,6.328477866190951e-06,2.1679582595825195,0.939876139163971,0.939876139163971,0.0,138.35231018066406,150.0,30472.38671875,0.0,1922.1893310546875,1.0,282.4575500488281,284.4021911621094,291.59942626953125,293.63409423828125,293.1499938964844,293.1499938964844,282.1499938964844,34976.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177895545959473,1.0,0.0,0.0,3.752645492553711,3.7526702880859375,9.396548534823524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.87890625,0.0,1642.522705078125,1895.4371337890625,0.0,2635.103271484375,0.9275754690170288,1.0,0.0,3.0,1.0,0.0
12058500,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576965332031,0.8692247867584229,0.3988188803195953,0.3613089323043823,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.9557618498802184,0.5210672616958618,0.4946019351482391,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.844894528388977,0.3661957681179046,0.25765261054039,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.7821625471115112,0.2877825796604156,0.2754083573818207,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.7048385739326477,0.2074758857488632,0.9479338526725768,285.35748291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3505554199219,285.3479919433594,1.0,0.5384073853492737,1.0,1.0,0.0,1.0,-2.8057315349578857,2.80572509765625,6.332747943815775e-06,2.1687166690826416,0.9409895539283752,0.9409895539283752,0.0,140.91146850585938,150.0,31247.904296875,0.0,1935.900146484375,1.0,282.19842529296875,284.1996765136719,291.6309509277344,293.76043701171875,293.1499938964844,293.1499938964844,282.1499938964844,35143.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272631168365479,1.0,0.0,0.0,3.767877101898194,3.767902135848999,9.47298246956052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.6162109375,0.0,1661.6939697265625,1895.4371337890625,0.0,2722.982666015625,0.9310800433158876,1.0,0.0,3.0,1.0,0.0
12058560,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.864372968673706,0.3976643979549408,0.3603497743606567,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9510170221328736,0.5211586356163025,0.4947891235351562,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8417827486991882,0.367014080286026,0.2582916021347046,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7785459756851196,0.2878079414367676,0.2755501866340637,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.7011736631393433,0.207200601696968,0.947315514087677,285.3062744140625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3379821777344,285.3048095703125,1.0,0.5398838520050049,1.0,1.0,0.0,1.0,-2.8050005435943604,2.804994344711304,6.329511052172165e-06,2.168180227279663,0.9428013563156128,0.9428013563156128,0.0,143.4244842529297,153.0,31386.416015625,0.0,1946.7545166015625,1.0,282.1573791503906,284.1448669433594,291.6086730957031,293.69415283203125,293.1499938964844,293.1499938964844,281.8500061035156,35274.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830540657043457,1.0,0.0,0.0,3.7802329063415527,3.7802581787109375,9.535213507660956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.01416015625,0.0,1677.322998046875,1895.4371337890625,0.0,2753.479248046875,0.933976113796234,1.0,0.0,3.0,1.0,0.0
12058620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8559055328369141,0.3953053951263428,0.3584477007389068,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9425197839736938,0.5211947560310364,0.4950657784938812,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8365585803985596,0.3685672879219055,0.2595325708389282,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7722320556640625,0.2877236008644104,0.2757035493850708,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6945497393608093,0.2064940631389618,0.945277452468872,285.1062316894531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3144226074219,285.1048583984375,1.0,0.5423505306243896,1.0,1.0,0.0,1.0,-2.8022756576538086,2.802269220352173,6.317261977528688e-06,2.166093587875366,0.9432189464569092,0.9432189464569092,0.0,147.92295837402344,156.0,32358.095703125,0.0,1963.900390625,1.0,281.8571472167969,283.896484375,291.6321105957031,293.7730407714844,293.1499938964844,293.1499938964844,281.54998779296875,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417509198188782,1.0,0.0,0.0,3.797637224197388,3.797662496566773,9.623215646570316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.92333984375,0.0,1700.2059326171875,1895.4371337890625,0.0,2858.07861328125,0.9380695819854736,1.0,0.0,3.0,1.0,0.0
12058680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.8559055328369141,0.3953053951263428,0.3584477007389068,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.9425197839736938,0.5211947560310364,0.4950657784938812,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8365585803985596,0.3685672879219055,0.2595325708389282,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7722320556640625,0.2877236008644104,0.2757035493850708,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6945497393608093,0.2064940631389618,0.945277452468872,285.1062316894531,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3144226074219,285.1048583984375,1.0,0.5423505306243896,1.0,1.0,0.0,1.0,-2.8022756576538086,2.802269220352173,6.317261977528688e-06,2.166093587875366,0.9432189464569092,0.9432189464569092,0.0,147.92295837402344,156.0,32358.095703125,0.0,1963.900390625,1.0,281.8571472167969,283.896484375,291.6321105957031,293.7730407714844,293.1499938964844,293.1499938964844,281.54998779296875,35550.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417509198188782,1.0,0.0,0.0,3.797637224197388,3.797662496566773,9.623215646570316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.92333984375,0.0,1700.2059326171875,1895.4371337890625,0.0,2858.07861328125,0.9380695819854736,1.0,0.0,3.0,1.0,0.0
12058740,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8483508825302124,0.3928050100803375,0.3564050197601318,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9347327947616576,0.5209859013557434,0.4950936436653137,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.832043468952179,0.3699776232242584,0.2606589198112488,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7665954232215881,0.287459135055542,0.2756618559360504,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.688430905342102,0.2056076973676681,0.942287802696228,284.9124450683594,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2918701171875,284.91131591796875,1.0,0.5443010926246643,1.0,1.0,0.0,1.0,-2.7975664138793945,2.797559976577759,6.296027095231693e-06,2.1624441146850586,0.941085398197174,0.941085398197174,0.0,151.99368286132812,144.0,33392.4921875,0.0,1975.784912109375,1.0,281.5570678710937,283.6568298339844,291.662109375,293.8629455566406,293.1499938964844,293.1499938964844,281.25,35813.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528622388839722,1.0,0.0,0.0,3.8052315711975098,3.8052570819854736,9.661742979005794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.6572265625,0.0,1711.3720703125,1895.4371337890625,0.0,2962.086181640625,0.9399479031562804,1.0,0.0,3.0,1.0,0.0
12058800,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8483508825302124,0.3928050100803375,0.3564050197601318,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9347327947616576,0.5209859013557434,0.4950936436653137,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.832043468952179,0.3699776232242584,0.2606589198112488,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7665954232215881,0.287459135055542,0.2756618559360504,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.688430905342102,0.2056076973676681,0.942287802696228,284.9124450683594,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2918701171875,284.91131591796875,1.0,0.5443010926246643,1.0,1.0,0.0,1.0,-2.7975664138793945,2.797559976577759,6.296027095231693e-06,2.1624441146850586,0.941085398197174,0.941085398197174,0.0,151.99368286132812,144.0,33392.4921875,0.0,1975.784912109375,1.0,281.5570678710937,283.6568298339844,291.662109375,293.8629455566406,293.1499938964844,293.1499938964844,281.25,35813.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528622388839722,1.0,0.0,0.0,3.8052315711975098,3.8052570819854736,9.661742979005794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.6572265625,0.0,1711.3720703125,1895.4371337890625,0.0,2962.086181640625,0.9399479031562804,1.0,0.0,3.0,1.0,0.0
