time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058860,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.8493914008140564,0.3902282416820526,0.3540428578853607,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.9382164478302002,0.5205913186073303,0.4946857690811157,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8356373906135559,0.3713088035583496,0.2615351676940918,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7688962817192078,0.2870784699916839,0.2752460837364197,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.6897668838500977,0.2046182602643966,0.937564492225647,284.724609375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2707214355469,284.7234191894531,1.0,0.5413333773612976,1.0,1.0,0.0,1.0,-2.7891180515289307,2.789111852645874,6.25805887466413e-06,2.155914306640625,0.9365091919898988,0.9365091919898988,0.0,149.6068115234375,132.0,34471.7265625,0.0,1950.9136962890625,1.0,281.2570495605469,283.4255676269531,291.6953125,293.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,36069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646606802940369,1.0,0.0,0.0,3.8033626079559326,3.803388118743897,9.65225353866117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.06640625,0.0,1711.123046875,1895.4371337890625,0.0,3072.722412109375,0.9396916627883912,1.0,0.0,3.0,1.0,0.0
12058920,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.8493914008140564,0.3902282416820526,0.3540428578853607,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.9382164478302002,0.5205913186073303,0.4946857690811157,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8356373906135559,0.3713088035583496,0.2615351676940918,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.7688962817192078,0.2870784699916839,0.2752460837364197,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.6897668838500977,0.2046182602643966,0.937564492225647,284.724609375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2707214355469,284.7234191894531,1.0,0.5413333773612976,1.0,1.0,0.0,1.0,-2.7891180515289307,2.789111852645874,6.25805887466413e-06,2.155914306640625,0.9365091919898988,0.9365091919898988,0.0,149.6068115234375,132.0,34471.7265625,0.0,1950.9136962890625,1.0,281.2570495605469,283.4255676269531,291.6953125,293.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,36069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646606802940369,1.0,0.0,0.0,3.8033626079559326,3.803388118743897,9.65225353866117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.06640625,0.0,1711.123046875,1895.4371337890625,0.0,3072.722412109375,0.9396916627883912,1.0,0.0,3.0,1.0,0.0
12058980,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8561176657676697,0.387591153383255,0.3514798581600189,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9489606022834778,0.5200223326683044,0.4939599335193634,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8447368741035461,0.3725867569446563,0.262258231639862,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.7765197157859802,0.2866179049015045,0.2745951414108276,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.6960527896881104,0.2035800516605377,0.9318455457687378,284.5373229980469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.25103759765625,284.5362243652344,1.0,0.5357621312141418,1.0,1.0,0.0,1.0,-2.7783806324005127,2.778374433517456,6.209869752638042e-06,2.147569179534912,0.9294376969337464,0.9294376969337464,0.0,143.20445251464844,120.0,35498.78125,0.0,1903.5462646484373,1.0,280.95709228515625,283.19677734375,291.7249450683594,294.05596923828125,293.1499938964844,293.1499938964844,280.6499938964844,36331.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765842914581299,1.0,0.0,0.0,3.7918312549591056,3.7918567657470703,9.593813956598751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2431640625,0.0,1699.3365478515625,1895.4371337890625,0.0,3184.56201171875,0.9372676610946656,1.0,0.0,3.0,1.0,0.0
12059040,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8561176657676697,0.387591153383255,0.3514798581600189,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9489606022834778,0.5200223326683044,0.4939599335193634,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8447368741035461,0.3725867569446563,0.262258231639862,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.53759765625,0.7765197157859802,0.2866179049015045,0.2745951414108276,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.6960527896881104,0.2035800516605377,0.9318455457687378,284.5373229980469,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.25103759765625,284.5362243652344,1.0,0.5357621312141418,1.0,1.0,0.0,1.0,-2.7783806324005127,2.778374433517456,6.209869752638042e-06,2.147569179534912,0.9294376969337464,0.9294376969337464,0.0,143.20445251464844,120.0,35498.78125,0.0,1903.5462646484373,1.0,280.95709228515625,283.19677734375,291.7249450683594,294.05596923828125,293.1499938964844,293.1499938964844,280.6499938964844,36331.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765842914581299,1.0,0.0,0.0,3.7918312549591056,3.7918567657470703,9.593813956598751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.2431640625,0.0,1699.3365478515625,1895.4371337890625,0.0,3184.56201171875,0.9372676610946656,1.0,0.0,3.0,1.0,0.0
12059100,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3967590332031,0.8612430691719055,0.386267215013504,0.3501955568790436,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.9562380313873292,0.5196900963783264,0.4935478270053863,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969421386719,0.8510338664054871,0.3732209503650665,0.2626098096370697,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.7819631099700928,0.2863717675209045,0.274233877658844,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013671875,0.7006626129150391,0.2030577510595321,0.9288408756256104,284.3964538574219,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.24200439453125,284.3875732421875,1.0,0.532340407371521,1.0,1.0,0.0,1.0,-2.772719621658325,2.772713422775269,6.184522590046981e-06,2.14316201210022,0.9243881106376648,0.9243881106376648,0.0,139.06292724609375,120.0,36408.72265625,0.0,1875.09130859375,1.0,280.6976928710937,283.01531982421875,291.7649841308594,294.2005920410156,293.1499938964844,293.1499938964844,280.6499938964844,36479.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849049210548401,1.0,0.0,0.0,3.782449960708618,3.782475471496582,9.546400860926951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.39208984375,0.0,1689.2955322265625,1895.4371337890625,0.0,3262.528076171875,0.9352239370346068,1.0,0.0,3.0,1.0,0.0
12059160,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35174560546875,0.867132842540741,0.3848894834518432,0.3487797677516937,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515930175781,0.9640778303146362,0.5192754864692688,0.4929837882518768,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3517761230469,0.858156681060791,0.3738120794296264,0.2628824412822723,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.7881261706352234,0.286081850528717,0.2737881243228912,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.352294921875,0.7058818936347961,0.2025056779384613,0.925554096698761,284.3517150878906,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2326965332031,284.3507080078125,1.0,0.5285851359367371,1.0,1.0,0.0,1.0,-2.7661826610565186,2.766176462173462,6.155332357593579e-06,2.138079881668091,0.9199040532112122,0.9199040532112122,0.0,134.59768676757812,108.0,36476.96875,0.0,1843.8670654296875,1.0,280.6571044921875,282.971435546875,291.7507019042969,294.1430969238281,293.1499938964844,293.1499938964844,280.3500061035156,36606.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879915475845337,1.0,0.0,0.0,3.770142078399658,3.770167350769043,9.484374459134416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.96044921875,0.0,1675.67138671875,1895.4371337890625,0.0,3291.41943359375,0.9325753450393676,1.0,0.0,3.0,1.0,0.0
12059220,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.8822718262672424,0.382126897573471,0.3459773063659668,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9816019535064696,0.5183521509170532,0.4917927384376526,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8759218454360962,0.3749870359897613,0.2634350955486297,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8033859133720398,0.2854721248149872,0.2728626132011413,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7183325886726379,0.2013993114233017,0.918885350227356,284.1685485839844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2155456542969,284.1676025390625,1.0,0.52039635181427,1.0,1.0,0.0,1.0,-2.7529215812683105,2.752915382385254,6.096306606195867e-06,2.127760171890259,0.9079501032829284,0.9079501032829284,0.0,124.730224609375,96.0,37510.5078125,0.0,1777.1595458984375,1.0,280.357421875,282.7578125,291.7756042480469,294.2310485839844,293.1499938964844,293.1499938964844,280.04998779296875,36903.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989323377609253,1.0,0.0,0.0,3.737476348876953,3.737501382827759,9.320735898654676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.10009765625,0.0,1639.6058349609375,1895.4371337890625,0.0,3393.6298828125,0.9254446625709534,1.0,0.0,3.0,1.0,0.0
12059280,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1685791015625,0.8822718262672424,0.382126897573471,0.3459773063659668,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9816019535064696,0.5183521509170532,0.4917927384376526,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8759218454360962,0.3749870359897613,0.2634350955486297,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8033859133720398,0.2854721248149872,0.2728626132011413,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.7183325886726379,0.2013993114233017,0.918885350227356,284.1685485839844,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2155456542969,284.1676025390625,1.0,0.52039635181427,1.0,1.0,0.0,1.0,-2.7529215812683105,2.752915382385254,6.096306606195867e-06,2.127760171890259,0.9079501032829284,0.9079501032829284,0.0,124.730224609375,96.0,37510.5078125,0.0,1777.1595458984375,1.0,280.357421875,282.7578125,291.7756042480469,294.2310485839844,293.1499938964844,293.1499938964844,280.04998779296875,36903.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989323377609253,1.0,0.0,0.0,3.737476348876953,3.737501382827759,9.320735898654676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.10009765625,0.0,1639.6058349609375,1895.4371337890625,0.0,3393.6298828125,0.9254446625709534,1.0,0.0,3.0,1.0,0.0
12059340,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.8960282802581787,0.3800781071186065,0.3439400196075439,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010070800781,0.9947931170463562,0.5175585746765137,0.4908438324928283,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015563964844,0.8917611241340637,0.3757849037647247,0.2638161778450012,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.8163375854492188,0.2849782407283783,0.2721517980098724,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.7286443710327148,0.2005778849124908,0.9139679074287416,284.0014038085937,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2038269042969,283.9977722167969,1.0,0.5140783786773682,1.0,1.0,0.0,1.0,-2.743027925491333,2.7430217266082764,6.052468961570412e-06,2.120067596435547,0.8973625302314758,0.8973625302314758,0.0,117.13555908203124,96.0,38506.94921875,0.0,1726.703125,1.0,280.0717163085937,282.5615539550781,291.81170654296875,294.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,37158.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908797800540924,1.0,0.0,0.0,3.706333160400391,3.706357955932617,9.166049039777135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.65771484375,0.0,1605.550537109375,1895.4371337890625,0.0,3485.443603515625,0.918624222278595,1.0,0.0,3.0,1.0,0.0
12059400,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98883056640625,0.9016472697257996,0.3793091773986816,0.3431035578250885,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9887084960937,0.9990000128746032,0.517259955406189,0.4898979067802429,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98883056640625,0.898244321346283,0.3761143088340759,0.2639381289482116,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.8213639259338379,0.2847901880741119,0.2718469500541687,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.7327974438667297,0.2002622932195663,0.9119747281074524,283.9888000488281,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1996459960937,283.98797607421875,1.0,0.5115075707435608,1.0,1.0,0.0,1.0,-2.7382376194000244,2.738231658935547,6.031573320797179e-06,2.1164705753326416,0.893623948097229,0.893623948097229,0.0,114.2482681274414,84.0,38500.1015625,0.0,1706.1077880859375,1.0,280.0577087402344,282.5511779785156,291.799560546875,294.3173828125,293.1499938964844,293.1499938964844,280.3500061035156,37230.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096604585647584,1.0,0.0,0.0,3.692650318145752,3.6926748752594,9.098496320802952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.052734375,0.0,1590.455078125,1895.4371337890625,0.0,3493.4521484375,0.9156306385993958,1.0,0.0,3.0,1.0,0.0
12059460,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9192034602165222,0.3781725168228149,0.3413299322128296,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.9990000128746032,0.5203765034675598,0.4637945890426636,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9187320470809937,0.3785669803619385,0.2651259005069732,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661376953125,0.8358728885650635,0.2849980592727661,0.2714649438858032,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.7449380159378052,0.199813425540924,0.9075071811676024,284.1664123535156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.20831298828125,284.16766357421875,1.0,0.5007594227790833,1.0,1.0,0.0,1.0,-2.7003910541534424,2.700385332107544,5.866022092959611e-06,2.087230682373047,0.8846122622489929,0.8846122622489929,0.0,105.85311889648438,72.0,37064.72265625,0.0,1611.984619140625,1.0,280.34228515625,282.7677917480469,291.7193908691406,294.0902709960937,293.1499938964844,293.1499938964844,280.6499938964844,37194.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924877643585205,1.0,0.0,0.0,3.647419691085816,3.647444009780884,8.876970696292119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.2294921875,0.0,1539.22900390625,1895.4371337890625,0.0,3333.46484375,0.9055358171463012,1.0,0.0,3.0,1.0,0.0
12059520,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9192034602165222,0.3781725168228149,0.3413299322128296,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1665344238281,0.9990000128746032,0.5203765034675598,0.4637945890426636,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9187320470809937,0.3785669803619385,0.2651259005069732,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661376953125,0.8358728885650635,0.2849980592727661,0.2714649438858032,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.7449380159378052,0.199813425540924,0.9075071811676024,284.1664123535156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.20831298828125,284.16766357421875,1.0,0.5007594227790833,1.0,1.0,0.0,1.0,-2.7003910541534424,2.700385332107544,5.866022092959611e-06,2.087230682373047,0.8846122622489929,0.8846122622489929,0.0,105.85311889648438,72.0,37064.72265625,0.0,1611.984619140625,1.0,280.34228515625,282.7677917480469,291.7193908691406,294.0902709960937,293.1499938964844,293.1499938964844,280.6499938964844,37194.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924877643585205,1.0,0.0,0.0,3.647419691085816,3.647444009780884,8.876970696292119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.2294921875,0.0,1539.22900390625,1895.4371337890625,0.0,3333.46484375,0.9055358171463012,1.0,0.0,3.0,1.0,0.0
12059580,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.9466028213500975,0.37835294008255,0.3409664928913116,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.9990000128746032,0.5296534299850464,0.4293132126331329,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.949324905872345,0.3822051584720611,0.2672517299652099,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8573753833770752,0.2861783802509308,0.2720624506473541,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7636992335319519,0.200264886021614,0.9070818424224854,284.3559265136719,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2549133300781,284.35711669921875,1.0,0.4889015257358551,1.0,1.0,0.0,1.0,-2.661280393600464,2.661274671554565,5.697059805243043e-06,2.056868553161621,0.8782495260238647,0.8782495260238647,0.0,96.22266387939452,75.0,35594.42578125,0.0,1512.965576171875,1.0,280.6415710449219,282.9962463378906,291.71343994140625,293.97607421875,293.1499938964844,293.1499938964844,280.95001220703125,37036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705803751945496,1.0,0.0,0.0,3.608041524887085,3.608065366744995,8.686330943419307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.55517578125,0.0,1494.655517578125,1895.4371337890625,0.0,3128.2548828125,0.8966526985168457,1.0,0.0,3.0,1.0,0.0
12059640,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.9466028213500975,0.37835294008255,0.3409664928913116,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.9990000128746032,0.5296534299850464,0.4293132126331329,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.949324905872345,0.3822051584720611,0.2672517299652099,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8573753833770752,0.2861783802509308,0.2720624506473541,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551940917969,0.7636992335319519,0.200264886021614,0.9070818424224854,284.3559265136719,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2549133300781,284.35711669921875,1.0,0.4889015257358551,1.0,1.0,0.0,1.0,-2.661280393600464,2.661274671554565,5.697059805243043e-06,2.056868553161621,0.8782495260238647,0.8782495260238647,0.0,96.22266387939452,75.0,35594.42578125,0.0,1512.965576171875,1.0,280.6415710449219,282.9962463378906,291.71343994140625,293.97607421875,293.1499938964844,293.1499938964844,280.95001220703125,37036.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705803751945496,1.0,0.0,0.0,3.608041524887085,3.608065366744995,8.686330943419307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.55517578125,0.0,1494.655517578125,1895.4371337890625,0.0,3128.2548828125,0.8966526985168457,1.0,0.0,3.0,1.0,0.0
12059700,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959716796875,0.9582064151763916,0.3786645233631134,0.3410309553146362,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.9990000128746032,0.5357823967933655,0.415259301662445,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.9623052477836608,0.3842615187168121,0.2685149013996124,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.8674582839012146,0.2869860529899597,0.2726171016693115,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4908447265625,0.7725757360458374,0.2007418572902679,0.9082000255584716,284.4961853027344,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2886962890625,284.5064392089844,1.0,0.4849069714546203,1.0,1.0,0.0,1.0,-2.647980213165283,2.647974729537964,5.639713435812155e-06,2.0463244915008545,0.8765653967857361,0.8765653967857361,0.0,92.56903076171876,75.0,34530.796875,0.0,1478.2081298828125,1.0,280.8973693847656,283.1759948730469,291.6964111328125,293.8421936035156,293.1499938964844,293.1499938964844,280.95001220703125,36917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574367165565491,1.0,0.0,0.0,3.59110164642334,3.591125249862671,8.604956747149117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.4697265625,0.0,1475.376220703125,1895.4371337890625,0.0,3004.967041015625,0.8928366899490356,1.0,0.0,3.0,1.0,0.0
12059760,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.967937469482422,0.3791418373584747,0.3413374722003937,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9990000128746032,0.5421926379203796,0.4035303294658661,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55194091796875,0.9731851816177368,0.386485755443573,0.2699570059776306,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.8766821026802063,0.2879354655742645,0.2733706533908844,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5509338378906,0.7807421684265137,0.2013840824365615,0.9103150963783264,284.5519714355469,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.323974609375,284.5539855957031,1.0,0.4818691611289978,1.0,1.0,0.0,1.0,-2.639427423477173,2.6394217014312744,5.603075351245934e-06,2.039586067199707,0.8745198249816895,0.8745198249816895,0.0,89.6959457397461,95.0,34355.51171875,0.0,1453.6719970703125,1.0,280.9411926269531,283.23272705078125,291.7360534667969,293.9131164550781,293.1499938964844,293.1499938964844,281.25,36805.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849835991859436,1.0,0.0,0.0,3.577082872390747,3.577106237411499,8.537904818695097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.08447265625,0.0,1459.45703125,1895.4371337890625,0.0,2933.73486328125,0.8895971179008484,1.0,0.0,3.0,1.0,0.0
12059820,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9698919653892516,0.3803991973400116,0.3423421680927276,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5536375045776367,0.4022364914417267,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9777591228485109,0.3912809491157532,0.2731868624687195,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8797541856765747,0.2901163399219513,0.2753157317638397,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7835626006126404,0.2030146420001983,0.9170284271240234,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.771484375,1.0,0.4846275150775909,1.0,1.0,0.0,1.0,-2.653324604034424,2.6533188819885254,5.661204340867698e-06,2.0498266220092773,0.8737882375717163,0.8737882375717163,0.0,89.88237762451172,115.0,33514.875,0.0,1473.3724365234375,1.0,281.2409973144531,283.4876708984375,291.769287109375,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325137495994568,1.0,0.0,0.0,3.557060480117798,3.5570836067199707,8.442592047686048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.35205078125,0.0,1435.9127197265625,1895.4371337890625,0.0,2771.8583984375,0.8849294781684875,1.0,0.0,3.0,1.0,0.0
12059880,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9698919653892516,0.3803991973400116,0.3423421680927276,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5536375045776367,0.4022364914417267,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9777591228485109,0.3912809491157532,0.2731868624687195,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8797541856765747,0.2901163399219513,0.2753157317638397,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7835626006126404,0.2030146420001983,0.9170284271240234,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.771484375,1.0,0.4846275150775909,1.0,1.0,0.0,1.0,-2.653324604034424,2.6533188819885254,5.661204340867698e-06,2.0498266220092773,0.8737882375717163,0.8737882375717163,0.0,89.88237762451172,115.0,33514.875,0.0,1473.3724365234375,1.0,281.2409973144531,283.4876708984375,291.769287109375,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325137495994568,1.0,0.0,0.0,3.557060480117798,3.5570836067199707,8.442592047686048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.35205078125,0.0,1435.9127197265625,1895.4371337890625,0.0,2771.8583984375,0.8849294781684875,1.0,0.0,3.0,1.0,0.0
12059940,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9569634199142456,0.3820542097091675,0.3438792526721954,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.5611058473587036,0.4202646613121032,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9683614373207092,0.396519660949707,0.2768615782260895,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8694013357162476,0.2926166951656341,0.277753084897995,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7745502591133118,0.2049410790205001,0.9261143803596495,285.00030517578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161071777344,285.00421142578125,1.0,0.4944081902503967,1.0,1.0,0.0,1.0,-2.695076704025269,2.695070743560791,5.840373432874912e-06,2.0818917751312256,0.8762759566307068,0.8762759566307068,0.0,95.31796264648438,135.0,32938.8359375,0.0,1556.028076171875,1.0,281.5408630371094,283.7527770996094,291.8051452636719,293.88232421875,293.1499938964844,293.1499938964844,281.8500061035156,36160.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196598887443542,1.0,0.0,0.0,3.550039768218994,3.550062656402588,8.409297151956707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9560546875,0.0,1425.94189453125,1895.4371337890625,0.0,2652.4189453125,0.8831146359443665,1.0,0.0,3.0,1.0,0.0
12060000,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9569634199142456,0.3820542097091675,0.3438792526721954,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.5611058473587036,0.4202646613121032,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9683614373207092,0.396519660949707,0.2768615782260895,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8694013357162476,0.2926166951656341,0.277753084897995,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7745502591133118,0.2049410790205001,0.9261143803596495,285.00030517578125,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4161071777344,285.00421142578125,1.0,0.4944081902503967,1.0,1.0,0.0,1.0,-2.695076704025269,2.695070743560791,5.840373432874912e-06,2.0818917751312256,0.8762759566307068,0.8762759566307068,0.0,95.31796264648438,135.0,32938.8359375,0.0,1556.028076171875,1.0,281.5408630371094,283.7527770996094,291.8051452636719,293.88232421875,293.1499938964844,293.1499938964844,281.8500061035156,36160.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196598887443542,1.0,0.0,0.0,3.550039768218994,3.550062656402588,8.409297151956707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.9560546875,0.0,1425.94189453125,1895.4371337890625,0.0,2652.4189453125,0.8831146359443665,1.0,0.0,3.0,1.0,0.0
12060060,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9334736466407776,0.3840131461620331,0.3458319306373596,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9990000128746032,0.5644681453704834,0.451655626296997,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9489893317222596,0.4021080136299133,0.2808915972709656,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8518213033676147,0.2953566312789917,0.2805638611316681,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7589890360832214,0.2069977223873138,0.9365651607513428,285.238037109375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209289550781,285.2420349121094,1.0,0.5092699527740479,1.0,1.0,0.0,1.0,-2.755911350250244,2.7559051513671875,6.106870841904311e-06,2.128819465637207,0.8819801807403564,0.8819801807403564,0.0,104.83024597167967,155.0,32515.859375,0.0,1688.235107421875,1.0,281.84088134765625,284.0201416015625,291.8350830078125,293.88629150390625,293.1499938964844,293.1499938964844,282.1499938964844,35791.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109074234962463,1.0,0.0,0.0,3.556867837905884,3.5568909645080566,8.441677437076578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.11328125,0.0,1430.4781494140625,1895.4371337890625,0.0,2571.552001953125,0.884366512298584,1.0,0.0,3.0,1.0,0.0
12060120,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9334736466407776,0.3840131461620331,0.3458319306373596,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9990000128746032,0.5644681453704834,0.451655626296997,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9489893317222596,0.4021080136299133,0.2808915972709656,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373352050781,0.8518213033676147,0.2953566312789917,0.2805638611316681,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.7589890360832214,0.2069977223873138,0.9365651607513428,285.238037109375,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4209289550781,285.2420349121094,1.0,0.5092699527740479,1.0,1.0,0.0,1.0,-2.755911350250244,2.7559051513671875,6.106870841904311e-06,2.128819465637207,0.8819801807403564,0.8819801807403564,0.0,104.83024597167967,155.0,32515.859375,0.0,1688.235107421875,1.0,281.84088134765625,284.0201416015625,291.8350830078125,293.88629150390625,293.1499938964844,293.1499938964844,282.1499938964844,35791.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109074234962463,1.0,0.0,0.0,3.556867837905884,3.5568909645080566,8.441677437076578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.11328125,0.0,1430.4781494140625,1895.4371337890625,0.0,2571.552001953125,0.884366512298584,1.0,0.0,3.0,1.0,0.0
12060180,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.9059544205665588,0.3862074315547943,0.348108559846878,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.9990000128746032,0.5642718076705933,0.4917232096195221,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9239095449447632,0.4079615771770477,0.2851970195770263,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8320998549461365,0.298281729221344,0.2836675941944122,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.7414259910583496,0.2090995907783508,0.9478023648262024,285.47808837890625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063415527344,285.48211669921875,1.0,0.5276051163673401,1.0,1.0,0.0,1.0,-2.829200506210327,2.8291940689086914,6.436021976696793e-06,2.1854443550109863,0.8908997774124146,0.8908997774124146,0.0,117.65017700195312,173.0,32229.046875,0.0,1861.383056640625,1.0,282.1409912109375,284.28887939453125,291.854248046875,293.8883972167969,293.1499938964844,293.1499938964844,282.45001220703125,35423.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052212595939636,1.0,0.0,0.0,3.5774643421173096,3.5774874687194824,8.539725513401208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.02880859375,0.0,1449.7276611328125,1895.4371337890625,0.0,2519.257080078125,0.8886943459510803,1.0,0.0,3.0,1.0,0.0
12060240,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.9059544205665588,0.3862074315547943,0.348108559846878,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.9990000128746032,0.5642718076705933,0.4917232096195221,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9239095449447632,0.4079615771770477,0.2851970195770263,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8320998549461365,0.298281729221344,0.2836675941944122,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.7414259910583496,0.2090995907783508,0.9478023648262024,285.47808837890625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4063415527344,285.48211669921875,1.0,0.5276051163673401,1.0,1.0,0.0,1.0,-2.829200506210327,2.8291940689086914,6.436021976696793e-06,2.1854443550109863,0.8908997774124146,0.8908997774124146,0.0,117.65017700195312,173.0,32229.046875,0.0,1861.383056640625,1.0,282.1409912109375,284.28887939453125,291.854248046875,293.8883972167969,293.1499938964844,293.1499938964844,282.45001220703125,35423.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052212595939636,1.0,0.0,0.0,3.5774643421173096,3.5774874687194824,8.539725513401208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.02880859375,0.0,1449.7276611328125,1895.4371337890625,0.0,2519.257080078125,0.8886943459510803,1.0,0.0,3.0,1.0,0.0
12060300,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.8937256336212158,0.3873739242553711,0.3493019342422485,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.9990000128746032,0.563078761100769,0.5132127404212952,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.9115774035453796,0.4109666049480438,0.2874042093753814,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431884765625,0.8225581049919128,0.2997965216636657,0.2852824330329895,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.7330152988433838,0.2101536393165588,0.9535223841667176,285.64556884765625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3943786621094,285.6570129394531,1.0,0.5373664498329163,1.0,1.0,0.0,1.0,-2.8679304122924805,2.8679237365722656,6.613558525714325e-06,2.2154157161712646,0.8971596956253052,0.8971596956253052,0.0,124.8897933959961,173.0,31800.98046875,0.0,1958.56591796875,1.0,282.3968811035156,284.4906921386719,291.8334350585937,293.794921875,293.1499938964844,293.1499938964844,282.45001220703125,35230.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008061051368713,1.0,0.0,0.0,3.592604637145996,3.592627763748169,8.612160513621347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.82470703125,0.0,1464.58203125,1895.4371337890625,0.0,2478.797607421875,0.8919721841812134,1.0,0.0,3.0,1.0,0.0
12060360,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.719482421875,0.8814349174499512,0.3886272609233856,0.3506745994091034,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.998367965221405,0.5613909959793091,0.53279048204422,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8998834490776062,0.4140553474426269,0.2897385358810425,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.718994140625,0.8126493692398071,0.3013712763786316,0.2870204150676727,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7244685888290405,0.2112366557121276,0.95961594581604,285.7196655273437,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3816833496094,285.7229919433594,1.0,0.5473170876502991,1.0,1.0,0.0,1.0,-2.905667781829834,2.905661106109619,6.789694452891126e-06,2.2449841499328613,0.9030815362930298,0.9030815362930298,0.0,132.8909912109375,191.0,32068.337890625,0.0,2060.0673828125,1.0,282.4413757324219,284.5592956542969,291.86541748046875,293.891845703125,293.1499938964844,293.1499938964844,282.1499938964844,35073.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021030426025391,1.0,0.0,0.0,3.611214399337769,3.611237764358521,8.701614433448412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.48974609375,0.0,1483.585205078125,1895.4371337890625,0.0,2490.66845703125,0.895983874797821,1.0,0.0,3.0,1.0,0.0
12060420,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8461606502532959,0.3889512717723846,0.3524437844753265,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9603533744812012,0.5588468909263611,0.5309080481529236,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.8655585646629333,0.4184319674968719,0.2938410937786102,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.7807074785232544,0.3032039999961853,0.2900538742542267,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.6964421272277832,0.2123427242040634,0.970395565032959,285.5493469238281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54791259765625,1.0,0.5642248392105103,1.0,1.0,0.0,1.0,-2.9267940521240234,2.926787137985229,6.889728865644429e-06,2.26172137260437,0.9097267389297484,0.9097267389297484,0.0,156.25897216796875,194.0,33195.50390625,0.0,2212.578369140625,1.0,282.1579895019531,284.3385009765625,291.9682312011719,294.1481018066406,293.1499938964844,293.1499938964844,281.8500061035156,35133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293240666389465,1.0,0.0,0.0,3.644394874572754,3.644418716430664,8.862252798280679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.4072265625,0.0,1520.4656982421875,1895.4371337890625,0.0,2742.154296875,0.9034140110015868,1.0,0.0,3.0,1.0,0.0
12060480,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8461606502532959,0.3889512717723846,0.3524437844753265,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.9603533744812012,0.5588468909263611,0.5309080481529236,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.8655585646629333,0.4184319674968719,0.2938410937786102,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.7807074785232544,0.3032039999961853,0.2900538742542267,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5501708984375,0.6964421272277832,0.2123427242040634,0.970395565032959,285.5493469238281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54791259765625,1.0,0.5642248392105103,1.0,1.0,0.0,1.0,-2.9267940521240234,2.926787137985229,6.889728865644429e-06,2.26172137260437,0.9097267389297484,0.9097267389297484,0.0,156.25897216796875,194.0,33195.50390625,0.0,2212.578369140625,1.0,282.1579895019531,284.3385009765625,291.9682312011719,294.1481018066406,293.1499938964844,293.1499938964844,281.8500061035156,35133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293240666389465,1.0,0.0,0.0,3.644394874572754,3.644418716430664,8.862252798280679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.4072265625,0.0,1520.4656982421875,1895.4371337890625,0.0,2742.154296875,0.9034140110015868,1.0,0.0,3.0,1.0,0.0
12060540,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.82982337474823,0.3878822028636932,0.3522724211215973,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9384077787399292,0.557715892791748,0.5302714705467224,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602600097656,0.8503537178039551,0.4207880795001983,0.2960580289363861,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.7657319903373718,0.3036977350711822,0.2912748456001282,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.6822726726531982,0.2124169170856475,0.9741391539573668,285.3602294921875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3330383300781,285.3570251464844,1.0,0.5728266835212708,1.0,1.0,0.0,1.0,-2.934466361999512,2.9344594478607178,6.926092282810714e-06,2.267735242843628,0.9124705791473388,0.9124705791473388,0.0,169.59938049316406,194.0,34207.55859375,0.0,2292.71044921875,1.0,281.8670349121094,284.1043701171875,291.976318359375,294.2578125,293.1499938964844,293.1499938964844,281.8500061035156,35293.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520163297653198,1.0,0.0,0.0,3.6657116413116455,3.665735483169556,8.966229643192491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.66455078125,0.0,1545.4083251953125,1895.4371337890625,0.0,2954.159423828125,0.9082812070846558,1.0,0.0,3.0,1.0,0.0
12060600,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.8266218900680542,0.3875638842582702,0.3520809113979339,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.9340015053749084,0.5574949383735657,0.5301175713539124,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.8475207090377808,0.4213244318962097,0.2965070903301239,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7628609538078308,0.3037535846233368,0.2914483547210693,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.6794878244400024,0.2123705595731735,0.9745234847068788,285.3482666015625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282775878906,285.34649658203125,1.0,0.5745200514793396,1.0,1.0,0.0,1.0,-2.935262441635132,2.935255527496338,6.929841219971422e-06,2.2683465480804443,0.9133875370025636,0.9133875370025636,0.0,172.3408660888672,182.0,34243.00390625,0.0,2307.84375,1.0,281.8581848144531,284.0917358398437,291.9544982910156,294.2264404296875,293.1499938964844,293.1499938964844,281.54998779296875,35317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547912240028381,1.0,0.0,0.0,3.6704564094543457,3.670480489730835,8.989457001007395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.73046875,0.0,1550.9130859375,1895.4371337890625,0.0,2980.1650390625,0.9093696475028992,1.0,0.0,3.0,1.0,0.0
12060660,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8202823400497437,0.3855493068695068,0.3505654036998749,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9259481430053712,0.5562334060668945,0.5291332006454468,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8436528444290161,0.4235938787460327,0.2983055114746094,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7579348087310791,0.3036389052867889,0.2916573584079742,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6743218302726746,0.2117922902107238,0.9733957648277284,285.1476135253906,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30389404296875,285.1455993652344,1.0,0.5765438675880432,1.0,1.0,0.0,1.0,-2.9333243370056152,2.9333174228668213,6.920721716596745e-06,2.2668612003326416,0.9143871068954468,0.9143871068954468,0.0,177.06329345703125,170.0,35299.46875,0.0,2328.0234375,1.0,281.5580139160156,283.8495788574219,291.91082763671875,294.2514953613281,293.1499938964844,293.1499938964844,281.25,35548.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736923933029175,1.0,0.0,0.0,3.687948703765869,3.6879727840423584,9.075342290998378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3046875,0.0,1572.389404296875,1895.4371337890625,0.0,3157.44384765625,0.9134425520896912,1.0,0.0,3.0,1.0,0.0
