time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060720,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8202823400497437,0.3855493068695068,0.3505654036998749,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.9259481430053712,0.5562334060668945,0.5291332006454468,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.8436528444290161,0.4235938787460327,0.2983055114746094,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7579348087310791,0.3036389052867889,0.2916573584079742,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.6743218302726746,0.2117922902107238,0.9733957648277284,285.1476135253906,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.30389404296875,285.1455993652344,1.0,0.5765438675880432,1.0,1.0,0.0,1.0,-2.9333243370056152,2.9333174228668213,6.920721716596745e-06,2.2668612003326416,0.9143871068954468,0.9143871068954468,0.0,177.06329345703125,170.0,35299.46875,0.0,2328.0234375,1.0,281.5580139160156,283.8495788574219,291.91082763671875,294.2514953613281,293.1499938964844,293.1499938964844,281.25,35548.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736923933029175,1.0,0.0,0.0,3.687948703765869,3.6879727840423584,9.075342290998378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.3046875,0.0,1572.389404296875,1895.4371337890625,0.0,3157.44384765625,0.9134425520896912,1.0,0.0,3.0,1.0,0.0
12060780,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8208371996879578,0.3832573294639587,0.3485018908977508,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9279250502586364,0.5547956228256226,0.5277639627456665,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.847042441368103,0.4255531430244446,0.2996567189693451,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7595651149749756,0.3031751215457916,0.2912169396877289,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6752455234527588,0.2108949273824691,0.96932715177536,284.9433898925781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.28057861328125,284.9413146972656,1.0,0.573990523815155,1.0,1.0,0.0,1.0,-2.9254069328308105,2.9254000186920166,6.883247806399595e-06,2.2606704235076904,0.9126325845718384,0.9126325845718384,0.0,174.8312530517578,158.0,36262.39453125,0.0,2302.810302734375,1.0,281.2579040527344,283.6068420410156,291.8697204589844,294.268310546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883018493652344,1.0,0.0,0.0,3.695756912231445,3.6957812309265137,9.113812211580808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.3779296875,0.0,1583.2376708984375,1895.4371337890625,0.0,3294.3232421875,0.9153670072555542,1.0,0.0,3.0,1.0,0.0
12060840,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8208371996879578,0.3832573294639587,0.3485018908977508,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9279250502586364,0.5547956228256226,0.5277639627456665,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.847042441368103,0.4255531430244446,0.2996567189693451,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7595651149749756,0.3031751215457916,0.2912169396877289,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6752455234527588,0.2108949273824691,0.96932715177536,284.9433898925781,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.28057861328125,284.9413146972656,1.0,0.573990523815155,1.0,1.0,0.0,1.0,-2.9254069328308105,2.9254000186920166,6.883247806399595e-06,2.2606704235076904,0.9126325845718384,0.9126325845718384,0.0,174.8312530517578,158.0,36262.39453125,0.0,2302.810302734375,1.0,281.2579040527344,283.6068420410156,291.8697204589844,294.268310546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883018493652344,1.0,0.0,0.0,3.695756912231445,3.6957812309265137,9.113812211580808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.3779296875,0.0,1583.2376708984375,1895.4371337890625,0.0,3294.3232421875,0.9153670072555542,1.0,0.0,3.0,1.0,0.0
12060900,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.82283616065979,0.3820587992668152,0.347391128540039,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.931366205215454,0.5540027618408203,0.526984691619873,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8505827188491821,0.4264671504497528,0.3002574443817138,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.7620195746421814,0.3028686940670013,0.2908697426319122,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.6772246360778809,0.2103819698095321,0.9667019248008728,284.7945861816406,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2696533203125,284.78533935546875,1.0,0.571613073348999,1.0,1.0,0.0,1.0,-2.920285701751709,2.920279026031494,6.8590456976380665e-06,2.2566585540771484,0.9101546406745912,0.9101546406745912,0.0,172.06370544433594,158.0,37132.6015625,0.0,2279.975830078125,1.0,281.00006103515625,283.4203796386719,291.8769226074219,294.375732421875,293.1499938964844,293.1499938964844,280.95001220703125,35962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970777988433838,1.0,0.0,0.0,3.695923805236816,3.695948362350464,9.1146358727201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.0302734375,0.0,1584.5831298828125,1895.4371337890625,0.0,3376.330078125,0.9154738187789916,1.0,0.0,3.0,1.0,0.0
12060960,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8254588842391968,0.3807860612869262,0.3461204767227173,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.9357280135154724,0.5530896782875061,0.5260137319564819,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8548672795295715,0.4273070096969604,0.3007412254810333,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.7651251554489136,0.3024917840957641,0.2903960943222046,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6797946691513062,0.2098151445388794,0.9636008143424988,284.7379150390625,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2585144042969,284.7358703613281,1.0,0.5686877369880676,1.0,1.0,0.0,1.0,-2.913877248764038,2.913870334625244,6.828845016570995e-06,2.251649141311645,0.9081283211708068,0.9081283211708068,0.0,168.64662170410156,146.0,37148.1171875,0.0,2251.737060546875,1.0,280.957763671875,283.36553955078125,291.8338317871094,294.2857360839844,293.1499938964844,293.1499938964844,280.6499938964844,36093.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900626540184021,1.0,0.0,0.0,3.6930859088897705,3.693110227584839,9.100643296733324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.24755859375,0.0,1582.3428955078125,1895.4371337890625,0.0,3409.42431640625,0.9149584174156188,1.0,0.0,3.0,1.0,0.0
12061020,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.8329308032989502,0.3781749904155731,0.3435240089893341,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.9473580718040466,0.5510753393173218,0.5238867402076721,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.8660790920257568,0.4289017021656036,0.3016444444656372,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.773601770401001,0.301647812128067,0.2893260419368744,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.6869831681251526,0.2086252272129058,0.9569107294082642,284.5332946777344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2380065917969,284.53125,1.0,0.5617095828056335,1.0,1.0,0.0,1.0,-2.8999595642089844,2.8999526500701904,6.763455075997626e-06,2.2407562732696533,0.9008986949920654,0.9008986949920654,0.0,160.18601989746094,134.0,37962.640625,0.0,2185.670166015625,1.0,280.657958984375,283.1275634765625,291.7994384765625,294.3014831542969,293.1499938964844,293.1499938964844,280.3500061035156,36397.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116875529289246,1.0,0.0,0.0,3.6791703701019287,3.679194688796997,9.032190746438572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.54150390625,0.0,1568.8602294921875,1895.4371337890625,0.0,3512.258544921875,0.9120479226112366,1.0,0.0,3.0,1.0,0.0
12061080,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.8329308032989502,0.3781749904155731,0.3435240089893341,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5330810546875,0.9473580718040466,0.5510753393173218,0.5238867402076721,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.8660790920257568,0.4289017021656036,0.3016444444656372,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337219238281,0.773601770401001,0.301647812128067,0.2893260419368744,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.6869831681251526,0.2086252272129058,0.9569107294082642,284.5332946777344,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2380065917969,284.53125,1.0,0.5617095828056335,1.0,1.0,0.0,1.0,-2.8999595642089844,2.8999526500701904,6.763455075997626e-06,2.2407562732696533,0.9008986949920654,0.9008986949920654,0.0,160.18601989746094,134.0,37962.640625,0.0,2185.670166015625,1.0,280.657958984375,283.1275634765625,291.7994384765625,294.3014831542969,293.1499938964844,293.1499938964844,280.3500061035156,36397.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116875529289246,1.0,0.0,0.0,3.6791703701019287,3.679194688796997,9.032190746438572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.54150390625,0.0,1568.8602294921875,1895.4371337890625,0.0,3512.258544921875,0.9120479226112366,1.0,0.0,3.0,1.0,0.0
12061140,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.8428852558135986,0.3754480481147766,0.3407736420631408,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.9615296721458436,0.5488089323043823,0.5214623212814331,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304748535156,0.8803406357765198,0.4303620755672455,0.3024153411388397,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.7846248745918274,0.3006748557090759,0.2880797088146209,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.6963934898376465,0.2073505669832229,0.949587881565094,284.3304748535156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2193603515625,284.3285217285156,1.0,0.5536714196205139,1.0,1.0,0.0,1.0,-2.8843674659729004,2.884360790252685,6.690570444334298e-06,2.2285523414611816,0.8909770250320435,0.8909770250320435,0.0,150.4196319580078,122.0,38709.69140625,0.0,2110.949462890625,1.0,280.3581237792969,282.8939819335937,291.7641906738281,294.31298828125,293.1499938964844,293.1499938964844,280.6499938964844,36724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887993812561,1.0,0.0,0.0,3.653097629547119,3.653121948242188,8.9046301354756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.18212890625,0.0,1542.045654296875,1895.4371337890625,0.0,3606.57177734375,0.906441867351532,1.0,0.0,3.0,1.0,0.0
12061200,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305969238281,0.8428852558135986,0.3754480481147766,0.3407736420631408,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302917480469,0.9615296721458436,0.5488089323043823,0.5214623212814331,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304748535156,0.8803406357765198,0.4303620755672455,0.3024153411388397,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.7846248745918274,0.3006748557090759,0.2880797088146209,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315124511719,0.6963934898376465,0.2073505669832229,0.949587881565094,284.3304748535156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2193603515625,284.3285217285156,1.0,0.5536714196205139,1.0,1.0,0.0,1.0,-2.8843674659729004,2.884360790252685,6.690570444334298e-06,2.2285523414611816,0.8909770250320435,0.8909770250320435,0.0,150.4196319580078,122.0,38709.69140625,0.0,2110.949462890625,1.0,280.3581237792969,282.8939819335937,291.7641906738281,294.31298828125,293.1499938964844,293.1499938964844,280.6499938964844,36724.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921887993812561,1.0,0.0,0.0,3.653097629547119,3.653121948242188,8.9046301354756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.18212890625,0.0,1542.045654296875,1895.4371337890625,0.0,3606.57177734375,0.906441867351532,1.0,0.0,3.0,1.0,0.0
12061260,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.8583095669746399,0.3744620084762573,0.3389569818973541,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.9798750281333924,0.5482429265975952,0.5199318528175354,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9005266427993774,0.4333521723747253,0.3038063943386078,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8006585240364075,0.3007087111473083,0.2873331606388092,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.710186779499054,0.206849068403244,0.9439892768859864,284.4939880371094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2176513671875,284.4951477050781,1.0,0.5452854037284851,1.0,1.0,0.0,1.0,-2.874375820159912,2.8743691444396973,6.643560482189059e-06,2.2205028533935547,0.8862185478210449,0.8862185478210449,0.0,138.9793701171875,110.0,37448.3125,0.0,2038.07958984375,1.0,280.64208984375,283.1069030761719,291.6337890625,294.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,36679.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905527114868164,1.0,0.0,0.0,3.626987934112549,3.627012014389038,8.777797120274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.20166015625,0.0,1512.7696533203125,1895.4371337890625,0.0,3455.04833984375,0.9006146788597107,1.0,0.0,3.0,1.0,0.0
12061320,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.493896484375,0.8583095669746399,0.3744620084762573,0.3389569818973541,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.9798750281333924,0.5482429265975952,0.5199318528175354,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4939880371094,0.9005266427993774,0.4333521723747253,0.3038063943386078,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49371337890625,0.8006585240364075,0.3007087111473083,0.2873331606388092,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932861328125,0.710186779499054,0.206849068403244,0.9439892768859864,284.4939880371094,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2176513671875,284.4951477050781,1.0,0.5452854037284851,1.0,1.0,0.0,1.0,-2.874375820159912,2.8743691444396973,6.643560482189059e-06,2.2205028533935547,0.8862185478210449,0.8862185478210449,0.0,138.9793701171875,110.0,37448.3125,0.0,2038.07958984375,1.0,280.64208984375,283.1069030761719,291.6337890625,294.0363464355469,293.1499938964844,293.1499938964844,280.95001220703125,36679.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905527114868164,1.0,0.0,0.0,3.626987934112549,3.627012014389038,8.777797120274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.20166015625,0.0,1512.7696533203125,1895.4371337890625,0.0,3455.04833984375,0.9006146788597107,1.0,0.0,3.0,1.0,0.0
12061380,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8815425634384155,0.3748950362205505,0.3386341035366058,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5493560433387756,0.5176945328712463,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930919349193573,0.4376783967018127,0.3062599301338196,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8223769068717957,0.3018313348293304,0.2876801490783691,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.72840815782547,0.2073026001453399,0.942729949951172,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2297058105469,284.68145751953125,1.0,0.537312388420105,1.0,1.0,0.0,1.0,-2.873990058898926,2.873983383178711,6.641719664912671e-06,2.220178842544556,0.8841590285301208,0.8841590285301208,0.0,126.4146728515625,98.0,36250.83984375,0.0,1975.283203125,1.0,280.94146728515625,283.3405456542969,291.5813293457031,293.8895874023437,293.1499938964844,293.1499938964844,281.25,36507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867193460464478,1.0,0.0,0.0,3.60737943649292,3.607403039932251,8.683143164489593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.6591796875,0.0,1490.0174560546875,1895.4371337890625,0.0,3279.514404296875,0.8961284160614014,1.0,0.0,3.0,1.0,0.0
12061440,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8815425634384155,0.3748950362205505,0.3386341035366058,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5493560433387756,0.5176945328712463,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930919349193573,0.4376783967018127,0.3062599301338196,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8223769068717957,0.3018313348293304,0.2876801490783691,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.72840815782547,0.2073026001453399,0.942729949951172,284.6803283691406,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2297058105469,284.68145751953125,1.0,0.537312388420105,1.0,1.0,0.0,1.0,-2.873990058898926,2.873983383178711,6.641719664912671e-06,2.220178842544556,0.8841590285301208,0.8841590285301208,0.0,126.4146728515625,98.0,36250.83984375,0.0,1975.283203125,1.0,280.94146728515625,283.3405456542969,291.5813293457031,293.8895874023437,293.1499938964844,293.1499938964844,281.25,36507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867193460464478,1.0,0.0,0.0,3.60737943649292,3.607403039932251,8.683143164489593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.6591796875,0.0,1490.0174560546875,1895.4371337890625,0.0,3279.514404296875,0.8961284160614014,1.0,0.0,3.0,1.0,0.0
12061500,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.8903734087944031,0.3752728998661041,0.3387604653835296,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9990000128746032,0.551162838935852,0.503204345703125,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9430090188980104,0.4400177299976349,0.3077163696289062,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8301931619644165,0.3025633096694946,0.2881571352481842,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.7350893020629883,0.207700565457344,0.9435206651687622,284.8088073730469,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.23895263671875,284.81610107421875,1.0,0.5327351093292236,1.0,1.0,0.0,1.0,-2.8613343238830566,2.861327648162842,6.581500201718882e-06,2.2095694541931152,0.8844581842422485,0.8844581842422485,0.0,121.88253784179688,98.0,35136.4140625,0.0,1931.6639404296875,1.0,281.1974792480469,283.5121154785156,291.5394897460937,293.7347412109375,293.1499938964844,293.1499938964844,281.25,36389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756954073905945,1.0,0.0,0.0,3.600403070449829,3.60042667388916,8.649590768072812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.64453125,0.0,1481.5587158203125,1895.4371337890625,0.0,3176.227783203125,0.8945246934890747,1.0,0.0,3.0,1.0,0.0
12061560,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8998202681541443,0.3757458627223968,0.339042991399765,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.5545423030853271,0.4883838593959808,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9552895426750184,0.4424553215503692,0.309294044971466,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8385328650474548,0.3034004271030426,0.2887701094150543,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7422990798950195,0.2082062512636184,0.944907009601593,284.8443908691406,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.8444519042969,1.0,0.5277838110923767,1.0,1.0,0.0,1.0,-2.846012830734253,2.846006393432617,6.513002972496906e-06,2.198549747467041,0.8841575384140015,0.8841575384140015,0.0,117.41363525390624,101.0,34817.60546875,0.0,1886.8009033203125,1.0,281.2413024902344,283.5539245605469,291.54852294921875,293.7718200683594,293.1499938964844,293.1499938964844,281.54998779296875,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697350025177002,1.0,0.0,0.0,3.595802068710327,3.595825672149658,8.627498004898371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.279296875,0.0,1475.884521484375,1895.4371337890625,0.0,3120.32470703125,0.8933955430984497,1.0,0.0,3.0,1.0,0.0
12061620,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9146162867546082,0.3768996596336365,0.3398003578186035,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5638258457183838,0.4677860736846924,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9728564023971558,0.4475425779819488,0.3126101791858673,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8515246510505676,0.3052972257137298,0.2902710139751434,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7536149621009827,0.2094467282295227,0.9490885734558104,285.0206604003906,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.02154541015625,1.0,0.5227368474006653,1.0,1.0,0.0,1.0,-2.832957983016968,2.832951545715332,6.45235422780388e-06,2.187995195388794,0.8865578770637512,0.8865578770637512,0.0,111.6335220336914,119.0,33706.23046875,0.0,1838.1934814453125,1.0,281.5412292480469,283.7806701660156,291.5150451660156,293.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,36050.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537584543228149,1.0,0.0,0.0,3.5931882858276367,3.593211889266968,8.614960052000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35107421875,0.0,1471.247314453125,1895.4371337890625,0.0,2970.4853515625,0.8926413059234619,1.0,0.0,3.0,1.0,0.0
12061680,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9146162867546082,0.3768996596336365,0.3398003578186035,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5638258457183838,0.4677860736846924,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9728564023971558,0.4475425779819488,0.3126101791858673,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8515246510505676,0.3052972257137298,0.2902710139751434,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7536149621009827,0.2094467282295227,0.9490885734558104,285.0206604003906,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.293701171875,285.02154541015625,1.0,0.5227368474006653,1.0,1.0,0.0,1.0,-2.832957983016968,2.832951545715332,6.45235422780388e-06,2.187995195388794,0.8865578770637512,0.8865578770637512,0.0,111.6335220336914,119.0,33706.23046875,0.0,1838.1934814453125,1.0,281.5412292480469,283.7806701660156,291.5150451660156,293.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,36050.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537584543228149,1.0,0.0,0.0,3.5931882858276367,3.593211889266968,8.614960052000242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.35107421875,0.0,1471.247314453125,1895.4371337890625,0.0,2970.4853515625,0.8926413059234619,1.0,0.0,3.0,1.0,0.0
12061740,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9160242080688475,0.3782395124435425,0.3408871591091156,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20928955078125,0.9990000128746032,0.5715941190719604,0.46739062666893,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.9762706756591796,0.4523581564426422,0.3158618807792663,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.8534099459648132,0.3072410523891449,0.2920123040676117,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7553168535232544,0.2108438611030578,0.9549064636230468,285.2091064453125,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3343505859375,285.2117614746094,1.0,0.525431752204895,1.0,1.0,0.0,1.0,-2.846748113632202,2.846741437911988,6.514212145702913e-06,2.19814395904541,0.8911722302436829,0.8911722302436829,0.0,112.02920532226562,119.0,32892.30859375,0.0,1861.869873046875,1.0,281.8365478515625,284.015380859375,291.48016357421875,293.5648193359375,293.1499938964844,293.1499938964844,281.8500061035156,35793.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404057621955872,1.0,0.0,0.0,3.5995497703552246,3.599573135375977,8.645490652270382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2109375,0.0,1476.2398681640625,1895.4371337890625,0.0,2845.506591796875,0.893887996673584,1.0,0.0,3.0,1.0,0.0
12061800,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.915443241596222,0.3784145712852478,0.3410733044147491,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153625488281,0.9990000128746032,0.5724459886550903,0.4684242606163025,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.9760563373565674,0.4530111849308014,0.3163352310657501,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.8530547022819519,0.3075082302093506,0.2922828793525696,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7550197243690491,0.2110424488782882,0.9558598399162292,285.2152099609375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3386535644531,285.21710205078125,1.0,0.5261975526809692,1.0,1.0,0.0,1.0,-2.8502514362335205,2.8502449989318848,6.530171958729625e-06,2.2008113861083984,0.8916735053062439,0.8916735053062439,0.0,112.41818237304688,137.0,32906.10546875,0.0,1869.31591796875,1.0,281.8412780761719,284.0219116210937,291.4860534667969,293.5790710449219,293.1499938964844,293.1499938964844,282.1499938964844,35772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400835990905762,1.0,0.0,0.0,3.600883960723877,3.600907325744629,8.651900884615316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.61474609375,0.0,1477.52783203125,1895.4371337890625,0.0,2842.496337890625,0.8941648006439209,1.0,0.0,3.0,1.0,0.0
12061860,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.9055989384651184,0.3803596794605255,0.3428500294685364,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.5778272151947021,0.4848291575908661,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9694280624389648,0.458933562040329,0.3204689919948578,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8459368348121643,0.3100393116474151,0.2947420179843902,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.748926043510437,0.2129319906234741,0.96475088596344,285.4492492675781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.365478515625,285.452392578125,1.0,0.5355661511421204,1.0,1.0,0.0,1.0,-2.890695095062256,2.890688419342041,6.716226380376611e-06,2.2317817211151123,0.9001695513725281,0.9001695513725281,0.0,118.12458801269533,155.0,32510.859375,0.0,1962.4796142578125,1.0,282.1413879394531,284.2831726074219,291.4624938964844,293.5220031738281,293.1499938964844,293.1499938964844,282.45001220703125,35453.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299076557159424,1.0,0.0,0.0,3.6202569007873535,3.620280504226685,8.74524687333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.03515625,0.0,1496.2763671875,1895.4371337890625,0.0,2747.586181640625,0.8982743620872498,1.0,0.0,3.0,1.0,0.0
12061920,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.9055989384651184,0.3803596794605255,0.3428500294685364,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.9990000128746032,0.5778272151947021,0.4848291575908661,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493408203125,0.9694280624389648,0.458933562040329,0.3204689919948578,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8459368348121643,0.3100393116474151,0.2947420179843902,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.748926043510437,0.2129319906234741,0.96475088596344,285.4492492675781,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.365478515625,285.452392578125,1.0,0.5355661511421204,1.0,1.0,0.0,1.0,-2.890695095062256,2.890688419342041,6.716226380376611e-06,2.2317817211151123,0.9001695513725281,0.9001695513725281,0.0,118.12458801269533,155.0,32510.859375,0.0,1962.4796142578125,1.0,282.1413879394531,284.2831726074219,291.4624938964844,293.5220031738281,293.1499938964844,293.1499938964844,282.45001220703125,35453.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299076557159424,1.0,0.0,0.0,3.6202569007873535,3.620280504226685,8.74524687333178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.03515625,0.0,1496.2763671875,1895.4371337890625,0.0,2747.586181640625,0.8982743620872498,1.0,0.0,3.0,1.0,0.0
12061980,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.8911529779434204,0.3828223943710327,0.3452008068561554,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9990000128746032,0.5801442861557007,0.5114643573760986,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9564971327781676,0.4653865098953247,0.3250569999217987,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8343899250030518,0.3129494786262512,0.2976698875427246,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7389801144599915,0.2150995731353759,0.975472331047058,285.7077331542969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.375244140625,285.7109375,1.0,0.5491470694541931,1.0,1.0,0.0,1.0,-2.9474425315856934,2.9474356174468994,6.9821971919736825e-06,2.275458574295044,0.9123584628105164,0.9123584628105164,0.0,127.4074249267578,158.0,32372.1015625,0.0,2103.70068359375,1.0,282.441650390625,284.5554504394531,291.44317626953125,293.489990234375,293.1499938964844,293.1499938964844,282.1499938964844,35116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243493437767029,1.0,0.0,0.0,3.6523125171661377,3.652336359024048,8.900802868083701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.77783203125,0.0,1529.13037109375,1895.4371337890625,0.0,2695.908935546875,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12062040,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70751953125,0.8911529779434204,0.3828223943710327,0.3452008068561554,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9990000128746032,0.5801442861557007,0.5114643573760986,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9564971327781676,0.4653865098953247,0.3250569999217987,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8343899250030518,0.3129494786262512,0.2976698875427246,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7389801144599915,0.2150995731353759,0.975472331047058,285.7077331542969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.375244140625,285.7109375,1.0,0.5491470694541931,1.0,1.0,0.0,1.0,-2.9474425315856934,2.9474356174468994,6.9821971919736825e-06,2.275458574295044,0.9123584628105164,0.9123584628105164,0.0,127.4074249267578,158.0,32372.1015625,0.0,2103.70068359375,1.0,282.441650390625,284.5554504394531,291.44317626953125,293.489990234375,293.1499938964844,293.1499938964844,282.1499938964844,35116.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243493437767029,1.0,0.0,0.0,3.6523125171661377,3.652336359024048,8.900802868083701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.77783203125,0.0,1529.13037109375,1895.4371337890625,0.0,2695.908935546875,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12062100,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.8852486610412598,0.3834021091461181,0.3462226986885071,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684814453125,0.9990000128746032,0.579725444316864,0.5230302214622498,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.9511030912399292,0.4680222868919372,0.3272504806518554,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.829811155796051,0.3140543401241302,0.2990671694278717,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.7350603938102722,0.2159211933612823,0.9805707335472108,285.5693664550781,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3675537109375,285.5606689453125,1.0,0.5548676252365112,1.0,1.0,0.0,1.0,-2.973036289215088,2.973029136657715,7.104507858457509e-06,2.295444965362549,0.9151794910430908,0.9151794910430908,0.0,131.62193298339844,158.0,33243.17578125,0.0,2169.178466796875,1.0,282.1983337402344,284.38299560546875,291.5265808105469,293.7294006347656,293.1499938964844,293.1499938964844,282.1499938964844,35145.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390145301818848,1.0,0.0,0.0,3.6687092781066895,3.6687333583831774,8.980900361166277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.12353515625,0.0,1547.66015625,1895.4371337890625,0.0,2832.509033203125,0.9088449478149414,1.0,0.0,3.0,1.0,0.0
12062160,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8790559768676758,0.3832951486110687,0.3464832603931427,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.9990000128746032,0.5782728791236877,0.5343120694160461,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.945359706878662,0.4700287878513336,0.3289014995098114,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.8251066207885742,0.3146966099739074,0.29997718334198,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.7309967279434204,0.2163662165403366,0.9838821291923524,285.5222473144531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3514404296875,285.5215148925781,1.0,0.5600095987319946,1.0,1.0,0.0,1.0,-2.993978261947632,2.993971109390259,7.205173915281193e-06,2.311710834503174,0.9184718132019044,0.9184718132019044,0.0,135.64447021484375,161.0,33498.6796875,0.0,2226.467041015625,1.0,282.15753173828125,284.3338928222656,291.51727294921875,293.7140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35194.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85053950548172,1.0,0.0,0.0,3.683140993118286,3.6831653118133545,9.05169656562066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.66650390625,0.0,1564.2679443359375,1895.4371337890625,0.0,2940.32421875,0.912140429019928,1.0,0.0,3.0,1.0,0.0
12062220,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8633351922035217,0.3819583654403686,0.3459274768829345,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9919555187225342,0.5734447240829468,0.5447206497192383,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.929350197315216,0.4729662239551544,0.3314228951931,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.8124716877937317,0.315044641494751,0.3009290397167206,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7199757099151611,0.2164241671562194,0.9869634509086608,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.298828125,1.0,0.5680615901947021,1.0,1.0,0.0,1.0,-3.0147252082824707,3.0147178173065186,7.306586667255033e-06,2.3282458782196045,0.9213250279426576,0.9213250279426576,0.0,144.8776397705078,164.0,34417.8125,0.0,2310.1669921875,1.0,281.8578491210937,284.0809631347656,291.4773864746094,293.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757651448249817,1.0,0.0,0.0,3.7064716815948486,3.706496238708496,9.166735139842784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.97705078125,0.0,1592.2904052734375,1895.4371337890625,0.0,3176.88134765625,0.9174943566322328,1.0,0.0,3.0,1.0,0.0
12062280,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.8633351922035217,0.3819583654403686,0.3459274768829345,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9919555187225342,0.5734447240829468,0.5447206497192383,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.929350197315216,0.4729662239551544,0.3314228951931,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.8124716877937317,0.315044641494751,0.3009290397167206,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016967773437,0.7199757099151611,0.2164241671562194,0.9869634509086608,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.31396484375,285.298828125,1.0,0.5680615901947021,1.0,1.0,0.0,1.0,-3.0147252082824707,3.0147178173065186,7.306586667255033e-06,2.3282458782196045,0.9213250279426576,0.9213250279426576,0.0,144.8776397705078,164.0,34417.8125,0.0,2310.1669921875,1.0,281.8578491210937,284.0809631347656,291.4773864746094,293.7618408203125,293.1499938964844,293.1499938964844,281.54998779296875,35392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757651448249817,1.0,0.0,0.0,3.7064716815948486,3.706496238708496,9.166735139842784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.97705078125,0.0,1592.2904052734375,1895.4371337890625,0.0,3176.88134765625,0.9174943566322328,1.0,0.0,3.0,1.0,0.0
12062340,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8472014665603638,0.3796747028827667,0.3444204330444336,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9749783277511596,0.5693811774253845,0.541013777256012,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9122673869132996,0.4749532043933868,0.3332170248031616,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7979650497436523,0.3144893050193786,0.3009649813175201,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.707105278968811,0.2156665027141571,0.9861465692520142,285.06005859375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.05792236328125,1.0,0.572709858417511,1.0,1.0,0.0,1.0,-3.0087015628814697,3.0086941719055176,7.277137228811625e-06,2.3234739303588867,0.9208046793937684,0.9208046793937684,0.0,154.20103454589844,167.0,35070.25390625,0.0,2347.878173828125,1.0,281.557861328125,283.8149719238281,291.40216064453125,293.7337341308594,293.1499938964844,293.1499938964844,281.25,35658.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893103837966919,1.0,0.0,0.0,3.719970464706421,3.719995260238648,9.23362620142143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.40771484375,0.0,1609.811279296875,1895.4371337890625,0.0,3339.221923828125,0.920694887638092,1.0,0.0,3.0,1.0,0.0
12062400,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8472014665603638,0.3796747028827667,0.3444204330444336,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9749783277511596,0.5693811774253845,0.541013777256012,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9122673869132996,0.4749532043933868,0.3332170248031616,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7979650497436523,0.3144893050193786,0.3009649813175201,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.707105278968811,0.2156665027141571,0.9861465692520142,285.06005859375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.05792236328125,1.0,0.572709858417511,1.0,1.0,0.0,1.0,-3.0087015628814697,3.0086941719055176,7.277137228811625e-06,2.3234739303588867,0.9208046793937684,0.9208046793937684,0.0,154.20103454589844,167.0,35070.25390625,0.0,2347.878173828125,1.0,281.557861328125,283.8149719238281,291.40216064453125,293.7337341308594,293.1499938964844,293.1499938964844,281.25,35658.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893103837966919,1.0,0.0,0.0,3.719970464706421,3.719995260238648,9.23362620142143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.40771484375,0.0,1609.811279296875,1895.4371337890625,0.0,3339.221923828125,0.920694887638092,1.0,0.0,3.0,1.0,0.0
12062460,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.83565753698349,0.3769789338111877,0.3423615097999573,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.961233913898468,0.5659030079841614,0.5379515886306763,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9013991355895996,0.4764791429042816,0.3345549702644348,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7872625589370728,0.3134645521640777,0.3003827929496765,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6968992948532104,0.2144410610198974,0.9824914336204528,284.8304138183594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607116699219,284.8282165527344,1.0,0.5755093097686768,1.0,1.0,0.0,1.0,-2.999063491821289,2.999056100845337,7.230332812468987e-06,2.3159215450286865,0.9173030257225036,0.9173030257225036,0.0,161.1377716064453,170.0,35741.8515625,0.0,2365.87109375,1.0,281.2576599121094,283.5562438964844,291.3359069824219,293.7042541503906,293.1499938964844,293.1499938964844,280.95001220703125,35948.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047096371650696,1.0,0.0,0.0,3.7226741313934326,3.722698926925659,9.24705318539054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6044921875,0.0,1615.142822265625,1895.4371337890625,0.0,3447.44384765625,0.9214921593666076,1.0,0.0,3.0,1.0,0.0
12062520,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.83565753698349,0.3769789338111877,0.3423615097999573,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.961233913898468,0.5659030079841614,0.5379515886306763,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.9013991355895996,0.4764791429042816,0.3345549702644348,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7872625589370728,0.3134645521640777,0.3003827929496765,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6968992948532104,0.2144410610198974,0.9824914336204528,284.8304138183594,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2607116699219,284.8282165527344,1.0,0.5755093097686768,1.0,1.0,0.0,1.0,-2.999063491821289,2.999056100845337,7.230332812468987e-06,2.3159215450286865,0.9173030257225036,0.9173030257225036,0.0,161.1377716064453,170.0,35741.8515625,0.0,2365.87109375,1.0,281.2576599121094,283.5562438964844,291.3359069824219,293.7042541503906,293.1499938964844,293.1499938964844,280.95001220703125,35948.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047096371650696,1.0,0.0,0.0,3.7226741313934326,3.722698926925659,9.24705318539054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.6044921875,0.0,1615.142822265625,1895.4371337890625,0.0,3447.44384765625,0.9214921593666076,1.0,0.0,3.0,1.0,0.0
