time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062580,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8265402913093567,0.3741063177585602,0.3400581777095794,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9496412873268129,0.5625953674316406,0.5350726246833801,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.893628716468811,0.4777705073356628,0.3356632888317108,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7788280844688416,0.3121976852416992,0.2994772493839264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.6885437369346619,0.2129579782485962,0.9772241711616516,284.61444091796875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.6123352050781,1.0,0.577131450176239,1.0,1.0,0.0,1.0,-2.9867477416992188,2.9867405891418457,7.170768640207825e-06,2.306280374526977,0.911056399345398,0.911056399345398,0.0,166.6033172607422,173.0,36447.890625,0.0,2371.35791015625,1.0,280.9576721191406,283.3066101074219,291.2864990234375,293.69354248046875,293.1499938964844,293.1499938964844,280.6499938964844,36250.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141380190849304,1.0,0.0,0.0,3.7142200469970703,3.7142446041107178,9.205100468534512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.92822265625,0.0,1607.7039794921875,1895.4371337890625,0.0,3534.9658203125,0.9197971224784852,1.0,0.0,3.0,1.0,0.0
12062640,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8265402913093567,0.3741063177585602,0.3400581777095794,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9496412873268129,0.5625953674316406,0.5350726246833801,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.893628716468811,0.4777705073356628,0.3356632888317108,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7788280844688416,0.3121976852416992,0.2994772493839264,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61553955078125,0.6885437369346619,0.2129579782485962,0.9772241711616516,284.61444091796875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2387084960937,284.6123352050781,1.0,0.577131450176239,1.0,1.0,0.0,1.0,-2.9867477416992188,2.9867405891418457,7.170768640207825e-06,2.306280374526977,0.911056399345398,0.911056399345398,0.0,166.6033172607422,173.0,36447.890625,0.0,2371.35791015625,1.0,280.9576721191406,283.3066101074219,291.2864990234375,293.69354248046875,293.1499938964844,293.1499938964844,280.6499938964844,36250.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141380190849304,1.0,0.0,0.0,3.7142200469970703,3.7142446041107178,9.205100468534512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.92822265625,0.0,1607.7039794921875,1895.4371337890625,0.0,3534.9658203125,0.9197971224784852,1.0,0.0,3.0,1.0,0.0
12062700,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.8226155042648315,0.3726292252540588,0.3388914763927459,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.944524347782135,0.560945451259613,0.5336762070655823,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583435058594,0.8904774188995361,0.4783544242382049,0.3361910283565521,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.7752506732940674,0.3115091621875763,0.2989712655544281,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.6849052906036377,0.2121617645025253,0.9742915034294128,284.4587097167969,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2286071777344,284.4493408203125,1.0,0.5776570439338684,1.0,1.0,0.0,1.0,-2.980168104171753,2.98016095161438,7.139048648241442e-06,2.3011302947998047,0.9062697291374208,0.9062697291374208,0.0,168.92234802246094,173.0,37152.7109375,0.0,2371.20458984375,1.0,280.6996459960937,283.11505126953125,291.2914123535156,293.791015625,293.1499938964844,293.1499938964844,280.6499938964844,36424.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921007752418518,1.0,0.0,0.0,3.70571231842041,3.7057368755340576,9.162978926724464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.99951171875,0.0,1599.2613525390625,1895.4371337890625,0.0,3598.455810546875,0.917971968650818,1.0,0.0,3.0,1.0,0.0
12062760,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.8186851143836975,0.3710799515247345,0.3375855386257171,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013977050781,0.9394002556800842,0.5592232346534729,0.532146155834198,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014892578125,0.8873676657676697,0.4788578152656555,0.3366041481494903,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.7717289924621582,0.3107546269893646,0.298363447189331,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.681297779083252,0.2113086730241775,0.9709817171096802,284.4015808105469,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3996276855469,1.0,0.5780097246170044,1.0,1.0,0.0,1.0,-2.9725472927093506,2.972540140151977,7.102431482053362e-06,2.295180320739746,0.9019938707351683,0.9019938707351683,0.0,171.16661071777344,176.0,37108.2890625,0.0,2368.77734375,1.0,280.6576843261719,283.0619812011719,291.2460327148437,293.6917724609375,293.1499938964844,293.1499938964844,280.3500061035156,36573.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228627681732178,1.0,0.0,0.0,3.693802833557129,3.693827390670776,9.1041772520839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.44140625,0.0,1586.7930908203125,1895.4371337890625,0.0,3615.55419921875,0.9154409170150756,1.0,0.0,3.0,1.0,0.0
12062820,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.8113937973976135,0.3679200410842895,0.3349685072898865,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.9299971461296082,0.5557005405426025,0.5290711522102356,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.881973385810852,0.4797649681568146,0.3374004364013672,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.7654197812080383,0.309166818857193,0.2970865368843078,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.6747227311134338,0.2095400243997573,0.9640652537345886,284.193359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1994934082031,284.1915588378906,1.0,0.5783999562263489,1.0,1.0,0.0,1.0,-2.9568142890930176,2.9568071365356445,7.0271325967041776e-06,2.28289532661438,0.8901869654655457,0.8901869654655457,0.0,175.1890106201172,179.0,37721.94140625,0.0,2360.689697265625,1.0,280.35797119140625,282.82391357421875,291.2091979980469,293.692138671875,293.1499938964844,293.1499938964844,280.6499938964844,36923.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310767650604248,1.0,0.0,0.0,3.6604082584381104,3.6604325771331774,8.940305633586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.13134765625,0.0,1551.7059326171875,1895.4371337890625,0.0,3691.007080078125,0.9082106947898864,1.0,0.0,3.0,1.0,0.0
12062880,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.8113937973976135,0.3679200410842895,0.3349685072898865,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.9299971461296082,0.5557005405426025,0.5290711522102356,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.881973385810852,0.4797649681568146,0.3374004364013672,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.7654197812080383,0.309166818857193,0.2970865368843078,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.6747227311134338,0.2095400243997573,0.9640652537345886,284.193359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1994934082031,284.1915588378906,1.0,0.5783999562263489,1.0,1.0,0.0,1.0,-2.9568142890930176,2.9568071365356445,7.0271325967041776e-06,2.28289532661438,0.8901869654655457,0.8901869654655457,0.0,175.1890106201172,179.0,37721.94140625,0.0,2360.689697265625,1.0,280.35797119140625,282.82391357421875,291.2091979980469,293.692138671875,293.1499938964844,293.1499938964844,280.6499938964844,36923.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310767650604248,1.0,0.0,0.0,3.6604082584381104,3.6604325771331774,8.940305633586831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.13134765625,0.0,1551.7059326171875,1895.4371337890625,0.0,3691.007080078125,0.9082106947898864,1.0,0.0,3.0,1.0,0.0
12062940,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.8066989183425903,0.3665820062160492,0.3333531618118286,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.9240506291389464,0.5540639162063599,0.5270624756813049,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.8794424533843994,0.4822807312011719,0.3388277888298034,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.7616013288497925,0.3086629807949066,0.2963691055774688,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.6705049276351929,0.2086073011159896,0.9591164588928224,284.3677673339844,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3694152832031,1.0,0.5788150429725647,1.0,1.0,0.0,1.0,-2.947347640991211,2.947340726852417,6.981525984883774e-06,2.275288343429565,0.8841528296470642,0.8841528296470642,0.0,177.81280517578125,179.0,36633.1875,0.0,2356.875732421875,1.0,280.6408996582031,283.0502014160156,291.0830993652344,293.4242858886719,293.1499938964844,293.1499938964844,280.6499938964844,36879.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133692383766174,1.0,0.0,0.0,3.628117799758911,3.628141641616821,8.783266025602643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.89208984375,0.0,1515.4990234375,1895.4371337890625,0.0,3527.844970703125,0.9010090827941896,1.0,0.0,3.0,1.0,0.0
12063000,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8065895438194275,0.3665535151958465,0.3333258032798767,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.9239101409912108,0.5540285110473633,0.527024507522583,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8794263005256653,0.4824120998382568,0.338917464017868,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.7615193724632263,0.3086640536785126,0.2963669598102569,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36846923828125,0.6704047322273254,0.20858795940876,0.9590137004852296,284.36932373046875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3707580566406,1.0,0.5788478851318359,1.0,1.0,0.0,1.0,-2.9472506046295166,2.9472436904907227,6.9810475906706415e-06,2.275205612182617,0.8838632106781006,0.8838632106781006,0.0,177.88536071777344,182.0,36624.3203125,0.0,2357.066162109375,1.0,280.64215087890625,283.0521545410156,291.0830078125,293.4247131347656,293.1499938964844,293.1499938964844,280.95001220703125,36879.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129336476325988,1.0,0.0,0.0,3.626808643341065,3.6268327236175537,8.77692912126804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.7802734375,0.0,1514.057373046875,1895.4371337890625,0.0,3523.80908203125,0.9007158279418945,1.0,0.0,3.0,1.0,0.0
12063060,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8049811720848083,0.3666633665561676,0.333220362663269,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9217810034751892,0.5541040897369385,0.5268164873123169,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8801381587982178,0.4865350425243377,0.3416126370429992,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7605072259902954,0.3093320727348327,0.2968145310878753,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.6689954996109009,0.2086625099182129,0.9585702419281006,284.57061767578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5723876953125,1.0,0.5801188945770264,1.0,1.0,0.0,1.0,-2.950108289718628,2.950101137161255,6.994146588112926e-06,2.277217388153076,0.8804541826248169,0.8804541826248169,0.0,179.3296356201172,185.0,35633.4375,0.0,2369.48046875,1.0,280.94146728515625,283.30322265625,291.04266357421875,293.29949951171875,293.1499938964844,293.1499938964844,281.25,36696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933367729187012,1.0,0.0,0.0,3.60007381439209,3.600097417831421,8.648008247291727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7548828125,0.0,1483.468994140625,1895.4371337890625,0.0,3341.3984375,0.8946358561515808,1.0,0.0,3.0,1.0,0.0
12063120,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8049811720848083,0.3666633665561676,0.333220362663269,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9217810034751892,0.5541040897369385,0.5268164873123169,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8801381587982178,0.4865350425243377,0.3416126370429992,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7605072259902954,0.3093320727348327,0.2968145310878753,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56964111328125,0.6689954996109009,0.2086625099182129,0.9585702419281006,284.57061767578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5723876953125,1.0,0.5801188945770264,1.0,1.0,0.0,1.0,-2.950108289718628,2.950101137161255,6.994146588112926e-06,2.277217388153076,0.8804541826248169,0.8804541826248169,0.0,179.3296356201172,185.0,35633.4375,0.0,2369.48046875,1.0,280.94146728515625,283.30322265625,291.04266357421875,293.29949951171875,293.1499938964844,293.1499938964844,281.25,36696.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933367729187012,1.0,0.0,0.0,3.60007381439209,3.600097417831421,8.648008247291727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7548828125,0.0,1483.468994140625,1895.4371337890625,0.0,3341.3984375,0.8946358561515808,1.0,0.0,3.0,1.0,0.0
12063180,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8046197295188904,0.3676014840602875,0.3339124917984009,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9211428165435792,0.5552162528038025,0.5276612639427185,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8820415735244751,0.4915319085121155,0.3449527323246002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7606720924377441,0.3107549250125885,0.2980179488658905,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.668921709060669,0.2094590663909912,0.961520493030548,284.81005859375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254943847656,284.8124389648437,1.0,0.5822632312774658,1.0,1.0,0.0,1.0,-2.96095609664917,2.960948944091797,7.045403890515445e-06,2.2854721546173096,0.8805330991744995,0.8805330991744995,0.0,180.5766448974609,188.0,34986.5,0.0,2395.39697265625,1.0,281.2412414550781,283.56988525390625,291.0357666015625,293.2408752441406,293.1499938964844,293.1499938964844,281.54998779296875,36404.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778761625289917,1.0,0.0,0.0,3.584014177322388,3.5840377807617188,8.571024636694347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.43408203125,0.0,1463.9561767578125,1895.4371337890625,0.0,3196.673583984375,0.8908559679985046,1.0,0.0,3.0,1.0,0.0
12063240,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.8046197295188904,0.3676014840602875,0.3339124917984009,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.9211428165435792,0.5552162528038025,0.5276612639427185,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8820415735244751,0.4915319085121155,0.3449527323246002,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7606720924377441,0.3107549250125885,0.2980179488658905,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.668921709060669,0.2094590663909912,0.961520493030548,284.81005859375,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254943847656,284.8124389648437,1.0,0.5822632312774658,1.0,1.0,0.0,1.0,-2.96095609664917,2.960948944091797,7.045403890515445e-06,2.2854721546173096,0.8805330991744995,0.8805330991744995,0.0,180.5766448974609,188.0,34986.5,0.0,2395.39697265625,1.0,281.2412414550781,283.56988525390625,291.0357666015625,293.2408752441406,293.1499938964844,293.1499938964844,281.54998779296875,36404.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778761625289917,1.0,0.0,0.0,3.584014177322388,3.5840377807617188,8.571024636694347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.43408203125,0.0,1463.9561767578125,1895.4371337890625,0.0,3196.673583984375,0.8908559679985046,1.0,0.0,3.0,1.0,0.0
12063300,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8045637607574463,0.3682689666748047,0.3344267606735229,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9209645986557008,0.5560227036476135,0.5283175110816956,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8830949664115906,0.4942500591278076,0.3467654287815094,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7608965039253235,0.3116575181484222,0.2988049685955047,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.66909259557724,0.2100484520196914,0.9639006853103638,284.9847106933594,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.23553466796875,284.9955444335937,1.0,0.5836290717124939,1.0,1.0,0.0,1.0,-2.96834659576416,2.968339443206787,7.080546765791951e-06,2.2911455631256104,0.8824567198753357,0.8824567198753357,0.0,181.2935028076172,188.0,34403.3671875,0.0,2412.475341796875,1.0,281.4968566894531,283.7710876464844,291.0088806152344,293.12506103515625,293.1499938964844,293.1499938964844,281.54998779296875,36218.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86940598487854,1.0,0.0,0.0,3.580535888671875,3.580559253692627,8.554396231374994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.61279296875,0.0,1458.8544921875,1895.4371337890625,0.0,3117.238525390625,0.8899930715560913,1.0,0.0,3.0,1.0,0.0
12063360,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8048082590103149,0.3690821528434753,0.3351552486419678,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9211180806159972,0.5570061206817627,0.5292256474494934,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8844333291053772,0.4971238970756531,0.3487553596496582,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7613757848739624,0.312691330909729,0.299761563539505,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6695403456687927,0.2107647359371185,0.9669877290725708,285.0509033203125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466735839844,285.0531311035156,1.0,0.5852015018463135,1.0,1.0,0.0,1.0,-2.977564573287964,2.977557420730591,7.124537205527304e-06,2.2982373237609863,0.8838473558425903,0.8838473558425903,0.0,181.9727935791016,191.0,34415.52734375,0.0,2432.788818359375,1.0,281.541259765625,283.834228515625,291.0351867675781,293.2035522460937,293.1499938964844,293.1499938964844,281.8500061035156,36062.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668654561042786,1.0,0.0,0.0,3.58076286315918,3.580786228179932,8.55548023537267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.8603515625,0.0,1457.953125,1895.4371337890625,0.0,3093.40576171875,0.8898877501487732,1.0,0.0,3.0,1.0,0.0
12063420,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8051242828369141,0.3709082901477813,0.3367464244365692,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.9211962819099426,0.5592254996299744,0.5312443375587463,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8868940472602844,0.5031132102012634,0.3528639376163482,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.76222825050354,0.3149610161781311,0.3018597960472107,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.6704323291778564,0.212407037615776,0.9741557836532592,285.28790283203125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2690124511719,285.2899780273437,1.0,0.5887769460678101,1.0,1.0,0.0,1.0,-2.997978448867798,2.9979710578918457,7.222546628327109e-06,2.3139872550964355,0.8902989029884338,0.8902989029884338,0.0,183.6693572998047,194.0,33887.6953125,0.0,2479.144775390625,1.0,281.8412170410156,284.09295654296875,291.03094482421875,293.167236328125,293.1499938964844,293.1499938964844,282.1499938964844,35708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584060072898865,1.0,0.0,0.0,3.5908002853393555,3.5908236503601074,8.603512355875864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.32568359375,0.0,1466.14892578125,1895.4371337890625,0.0,3014.05615234375,0.891873300075531,1.0,0.0,3.0,1.0,0.0
12063480,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.8051242828369141,0.3709082901477813,0.3367464244365692,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.9211962819099426,0.5592254996299744,0.5312443375587463,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.8868940472602844,0.5031132102012634,0.3528639376163482,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.76222825050354,0.3149610161781311,0.3018597960472107,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.6704323291778564,0.212407037615776,0.9741557836532592,285.28790283203125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2690124511719,285.2899780273437,1.0,0.5887769460678101,1.0,1.0,0.0,1.0,-2.997978448867798,2.9979710578918457,7.222546628327109e-06,2.3139872550964355,0.8902989029884338,0.8902989029884338,0.0,183.6693572998047,194.0,33887.6953125,0.0,2479.144775390625,1.0,281.8412170410156,284.09295654296875,291.03094482421875,293.167236328125,293.1499938964844,293.1499938964844,282.1499938964844,35708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584060072898865,1.0,0.0,0.0,3.5908002853393555,3.5908236503601074,8.603512355875864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.32568359375,0.0,1466.14892578125,1895.4371337890625,0.0,3014.05615234375,0.891873300075531,1.0,0.0,3.0,1.0,0.0
12063540,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8054624199867249,0.3729993104934692,0.3385931551456451,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9212550520896912,0.5617674589157104,0.5335897207260132,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8893236517906189,0.5094166994094849,0.3572047650814056,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7631165981292725,0.3174755275249481,0.3042110502719879,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6714472770690918,0.2142895758152008,0.9825183153152466,285.52081298828125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29150390625,285.5226745605469,1.0,0.5928460955619812,1.0,1.0,0.0,1.0,-3.0211126804351807,3.021105527877808,7.334510883083567e-06,2.331871747970581,0.8998318910598755,0.8998318910598755,0.0,185.6519775390625,197.0,33388.8359375,0.0,2532.653076171875,1.0,282.141357421875,284.34619140625,291.02410888671875,293.1297607421875,293.1499938964844,293.1499938964844,282.45001220703125,35363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509594202041626,1.0,0.0,0.0,3.61377215385437,3.613795757293701,8.713945476301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.40576171875,0.0,1488.5179443359375,1895.4371337890625,0.0,2944.2578125,0.8967590928077698,1.0,0.0,3.0,1.0,0.0
12063600,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8054624199867249,0.3729993104934692,0.3385931551456451,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9212550520896912,0.5617674589157104,0.5335897207260132,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8893236517906189,0.5094166994094849,0.3572047650814056,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7631165981292725,0.3174755275249481,0.3042110502719879,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.6714472770690918,0.2142895758152008,0.9825183153152466,285.52081298828125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.29150390625,285.5226745605469,1.0,0.5928460955619812,1.0,1.0,0.0,1.0,-3.0211126804351807,3.021105527877808,7.334510883083567e-06,2.331871747970581,0.8998318910598755,0.8998318910598755,0.0,185.6519775390625,197.0,33388.8359375,0.0,2532.653076171875,1.0,282.141357421875,284.34619140625,291.02410888671875,293.1297607421875,293.1499938964844,293.1499938964844,282.45001220703125,35363.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509594202041626,1.0,0.0,0.0,3.61377215385437,3.613795757293701,8.713945476301888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.40576171875,0.0,1488.5179443359375,1895.4371337890625,0.0,2944.2578125,0.8967590928077698,1.0,0.0,3.0,1.0,0.0
12063660,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8058421015739441,0.3753190636634826,0.3406550884246826,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.9213275909423828,0.5645864605903625,0.5362074375152588,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.8917489647865295,0.515996515750885,0.3617450296878814,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7640466094017029,0.3201926648616791,0.306765615940094,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6725606918334961,0.2163614183664322,0.9917976260185242,285.749267578125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3138122558594,285.7508850097656,1.0,0.5973017811775208,1.0,1.0,0.0,1.0,-3.0464205741882324,3.0464131832122803,7.458024811057839e-06,2.3514552116394043,0.9123873114585876,0.9123873114585876,0.0,187.8534393310547,200.0,32904.92578125,0.0,2592.17822265625,1.0,282.4415588378906,284.5940246582031,291.0177917480469,293.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,35045.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438405394554138,1.0,0.0,0.0,3.6486451625823975,3.648669004440308,8.882936413101561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.8447265625,0.0,1524.5233154296875,1895.4371337890625,0.0,2877.617431640625,0.9043385982513428,1.0,0.0,3.0,1.0,0.0
12063720,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8058421015739441,0.3753190636634826,0.3406550884246826,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.9213275909423828,0.5645864605903625,0.5362074375152588,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.8917489647865295,0.515996515750885,0.3617450296878814,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.7640466094017029,0.3201926648616791,0.306765615940094,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6725606918334961,0.2163614183664322,0.9917976260185242,285.749267578125,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.3138122558594,285.7508850097656,1.0,0.5973017811775208,1.0,1.0,0.0,1.0,-3.0464205741882324,3.0464131832122803,7.458024811057839e-06,2.3514552116394043,0.9123873114585876,0.9123873114585876,0.0,187.8534393310547,200.0,32904.92578125,0.0,2592.17822265625,1.0,282.4415588378906,284.5940246582031,291.0177917480469,293.093505859375,293.1499938964844,293.1499938964844,282.1499938964844,35045.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438405394554138,1.0,0.0,0.0,3.6486451625823975,3.648669004440308,8.882936413101561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.8447265625,0.0,1524.5233154296875,1895.4371337890625,0.0,2877.617431640625,0.9043385982513428,1.0,0.0,3.0,1.0,0.0
12063780,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8035802841186523,0.375564694404602,0.3416124582290649,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.9183636903762816,0.5652487874031067,0.5376514196395874,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8914715051651001,0.5204802751541138,0.3654247224330902,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.762820839881897,0.3216311931610107,0.3086690306663513,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6716732978820801,0.2175094038248062,0.9990395307540894,285.5370788574219,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143615722656,285.5351257324219,1.0,0.6015924215316772,1.0,1.0,0.0,1.0,-3.064743757247925,3.0647363662719727,7.548664598289179e-06,2.365873336791992,0.9185101985931396,0.9185101985931396,0.0,191.43087768554688,203.0,33734.35546875,0.0,2646.17041015625,1.0,282.15771484375,284.3519592285156,291.1138610839844,293.3179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35151.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653306365013123,1.0,0.0,0.0,3.681130886077881,3.681155204772949,9.041819453159404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.88720703125,0.0,1561.67626953125,1895.4371337890625,0.0,3079.007080078125,0.9116559028625488,1.0,0.0,3.0,1.0,0.0
12063840,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8035802841186523,0.375564694404602,0.3416124582290649,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.9183636903762816,0.5652487874031067,0.5376514196395874,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.8914715051651001,0.5204802751541138,0.3654247224330902,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.762820839881897,0.3216311931610107,0.3086690306663513,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6716732978820801,0.2175094038248062,0.9990395307540894,285.5370788574219,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143615722656,285.5351257324219,1.0,0.6015924215316772,1.0,1.0,0.0,1.0,-3.064743757247925,3.0647363662719727,7.548664598289179e-06,2.365873336791992,0.9185101985931396,0.9185101985931396,0.0,191.43087768554688,203.0,33734.35546875,0.0,2646.17041015625,1.0,282.15771484375,284.3519592285156,291.1138610839844,293.3179626464844,293.1499938964844,293.1499938964844,281.8500061035156,35151.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653306365013123,1.0,0.0,0.0,3.681130886077881,3.681155204772949,9.041819453159404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.88720703125,0.0,1561.67626953125,1895.4371337890625,0.0,3079.007080078125,0.9116559028625488,1.0,0.0,3.0,1.0,0.0
12063900,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612365722656,0.8010277152061462,0.3749406933784485,0.3413734138011932,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.9152585864067078,0.5647010207176208,0.5375152230262756,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.8899191617965698,0.5219727754592896,0.3667092621326446,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.7609953880310059,0.3217743039131164,0.3090828061103821,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.6700280904769897,0.2176059484481811,1.0006450414657593,285.36016845703125,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3077087402344,285.349853515625,1.0,0.6033629179000854,1.0,1.0,0.0,1.0,-3.0682718753814697,3.0682642459869385,7.566280146420468e-06,2.368691682815552,0.9195266962051392,0.9195266962051392,0.0,193.8200836181641,203.0,34402.32421875,0.0,2665.530517578125,1.0,281.90020751953125,284.14715576171875,291.146240234375,293.460693359375,293.1499938964844,293.1499938964844,281.8500061035156,35272.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787586092948914,1.0,0.0,0.0,3.694416046142578,3.694440364837648,9.107200753533108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.99560546875,0.0,1577.6376953125,1895.4371337890625,0.0,3204.945556640625,0.9146744608879088,1.0,0.0,3.0,1.0,0.0
12063960,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.7977584004402161,0.3739888370037079,0.3407081961631775,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.911393105983734,0.56373131275177,0.5368457436561584,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8876652717590332,0.5231324434280396,0.367654949426651,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.7585533857345581,0.3216167390346527,0.3091442584991455,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.6677404046058655,0.2174290716648101,1.000845432281494,285.2939147949219,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982788085937,285.2916564941406,1.0,0.6048161387443542,1.0,1.0,0.0,1.0,-3.068125009536743,3.068117380142212,7.565718533442123e-06,2.3686466217041016,0.9211030006408693,0.9211030006408693,0.0,196.46864318847656,206.0,34432.16796875,0.0,2679.10205078125,1.0,281.8577880859375,284.0831604003906,291.1097106933594,293.3824768066406,293.1499938964844,293.1499938964844,281.54998779296875,35379.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853737115859985,1.0,0.0,0.0,3.705000877380371,3.70502519607544,9.15946031909698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.47314453125,0.0,1590.5091552734375,1895.4371337890625,0.0,3266.91748046875,0.9171528816223145,1.0,0.0,3.0,1.0,0.0
12064020,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7909399271011353,0.3715687692165375,0.3389054834842682,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9036762714385986,0.5610832571983337,0.5348014831542969,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8829365968704224,0.5248852968215942,0.3691584169864654,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7533668279647827,0.320757120847702,0.3087204992771148,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6626931428909302,0.2165433168411255,0.9986932277679444,285.0461730957031,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767944335937,285.0437927246094,1.0,0.6069545149803162,1.0,1.0,0.0,1.0,-3.062218189239502,3.06221079826355,7.536776138294954e-06,2.364153861999512,0.920351505279541,0.920351505279541,0.0,201.626205444336,209.0,35019.25,0.0,2694.51171875,1.0,281.5577087402344,283.812744140625,291.08026123046875,293.3934631347656,293.1499938964844,293.1499938964844,281.25,35660.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987265825271606,1.0,0.0,0.0,3.71845006942749,3.7184746265411377,9.226079669133468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.71484375,0.0,1608.07861328125,1895.4371337890625,0.0,3391.71142578125,0.9203529953956604,1.0,0.0,3.0,1.0,0.0
12064080,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7909399271011353,0.3715687692165375,0.3389054834842682,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9036762714385986,0.5610832571983337,0.5348014831542969,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8829365968704224,0.5248852968215942,0.3691584169864654,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7533668279647827,0.320757120847702,0.3087204992771148,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6626931428909302,0.2165433168411255,0.9986932277679444,285.0461730957031,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767944335937,285.0437927246094,1.0,0.6069545149803162,1.0,1.0,0.0,1.0,-3.062218189239502,3.06221079826355,7.536776138294954e-06,2.364153861999512,0.920351505279541,0.920351505279541,0.0,201.626205444336,209.0,35019.25,0.0,2694.51171875,1.0,281.5577087402344,283.812744140625,291.08026123046875,293.3934631347656,293.1499938964844,293.1499938964844,281.25,35660.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987265825271606,1.0,0.0,0.0,3.71845006942749,3.7184746265411377,9.226079669133468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.71484375,0.0,1608.07861328125,1895.4371337890625,0.0,3391.71142578125,0.9203529953956604,1.0,0.0,3.0,1.0,0.0
12064140,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7840976119041443,0.3686729371547699,0.3366138637065887,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8963381052017212,0.557785153388977,0.5320583581924438,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8782405257225037,0.5260848999023438,0.370231956243515,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7481305003166199,0.3193833231925964,0.3077452480792999,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6574152708053589,0.2151440382003784,0.9939380884170532,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537841796875,284.79498291015625,1.0,0.6082022786140442,1.0,1.0,0.0,1.0,-3.050572156906128,3.0505645275115967,7.479589385184226e-06,2.355175971984864,0.9162710309028624,0.9162710309028624,0.0,206.4362030029297,212.0,35523.2734375,0.0,2696.8154296875,1.0,281.2576599121094,283.5437927246094,291.05889892578125,293.4012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073563814163208,1.0,0.0,0.0,3.720233917236328,3.720258474349976,9.234933600055228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.99755859375,0.0,1612.5396728515625,1895.4371337890625,0.0,3472.053466796875,0.9209604263305664,1.0,0.0,3.0,1.0,0.0
12064200,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.7840976119041443,0.3686729371547699,0.3366138637065887,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8963381052017212,0.557785153388977,0.5320583581924438,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.8782405257225037,0.5260848999023438,0.370231956243515,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.7481305003166199,0.3193833231925964,0.3077452480792999,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6574152708053589,0.2151440382003784,0.9939380884170532,284.79736328125,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537841796875,284.79498291015625,1.0,0.6082022786140442,1.0,1.0,0.0,1.0,-3.050572156906128,3.0505645275115967,7.479589385184226e-06,2.355175971984864,0.9162710309028624,0.9162710309028624,0.0,206.4362030029297,212.0,35523.2734375,0.0,2696.8154296875,1.0,281.2576599121094,283.5437927246094,291.05889892578125,293.4012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073563814163208,1.0,0.0,0.0,3.720233917236328,3.720258474349976,9.234933600055228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.99755859375,0.0,1612.5396728515625,1895.4371337890625,0.0,3472.053466796875,0.9209604263305664,1.0,0.0,3.0,1.0,0.0
12064260,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7774876952171326,0.3654592335224151,0.3339993059635162,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8892816305160522,0.5540892481803894,0.528876006603241,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8738039135932922,0.5268851518630981,0.3709991872310638,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7430835366249084,0.317668467760086,0.3064042627811432,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6522138714790344,0.2134112417697906,0.9874635934829712,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281494140625,284.5495300292969,1.0,0.6087706685066223,1.0,1.0,0.0,1.0,-3.035133123397827,3.035125732421875,7.404024472634774e-06,2.343236207962036,0.9089181423187256,0.9089181423187256,0.0,210.82980346679688,215.0,35976.5546875,0.0,2689.5302734375,1.0,280.9576721191406,283.2789611816406,291.0491943359375,293.4166259765625,293.1499938964844,293.1499938964844,280.6499938964844,36319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913504719734192,1.0,0.0,0.0,3.709315061569214,3.70933985710144,9.180805022879212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.59375,0.0,1602.5975341796875,1895.4371337890625,0.0,3529.099853515625,0.9187410473823548,1.0,0.0,3.0,1.0,0.0
12064320,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.7774876952171326,0.3654592335224151,0.3339993059635162,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8892816305160522,0.5540892481803894,0.528876006603241,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8738039135932922,0.5268851518630981,0.3709991872310638,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.7430835366249084,0.317668467760086,0.3064042627811432,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.6522138714790344,0.2134112417697906,0.9874635934829712,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2281494140625,284.5495300292969,1.0,0.6087706685066223,1.0,1.0,0.0,1.0,-3.035133123397827,3.035125732421875,7.404024472634774e-06,2.343236207962036,0.9089181423187256,0.9089181423187256,0.0,210.82980346679688,215.0,35976.5546875,0.0,2689.5302734375,1.0,280.9576721191406,283.2789611816406,291.0491943359375,293.4166259765625,293.1499938964844,293.1499938964844,280.6499938964844,36319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913504719734192,1.0,0.0,0.0,3.709315061569214,3.70933985710144,9.180805022879212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.59375,0.0,1602.5975341796875,1895.4371337890625,0.0,3529.099853515625,0.9187410473823548,1.0,0.0,3.0,1.0,0.0
12064380,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.771358847618103,0.3622128665447235,0.3312674462795257,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8827648162841797,0.5503273010253906,0.5255385637283325,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8698473572731018,0.5275874137878418,0.3716273009777069,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7384154796600342,0.3158381581306457,0.3048788607120514,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.6473346948623657,0.2115533649921417,0.9800952076911926,284.344482421875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.204833984375,284.3427734375,1.0,0.6088829040527344,1.0,1.0,0.0,1.0,-3.0179007053375244,3.0178933143615723,7.3200499173253775e-06,2.3298728466033936,0.899132251739502,0.899132251739502,0.0,214.75274658203125,218.0,36626.82421875,0.0,2676.371826171875,1.0,280.6578063964844,283.03570556640625,291.052001953125,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,36655.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91926246881485,1.0,0.0,0.0,3.685846328735352,3.68587064743042,9.064998494068276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.86083984375,0.0,1578.3656005859375,1895.4371337890625,0.0,3582.3505859375,0.9137148261070251,1.0,0.0,3.0,1.0,0.0
