time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064440,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446655273437,0.771358847618103,0.3622128665447235,0.3312674462795257,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8827648162841797,0.5503273010253906,0.5255385637283325,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443603515625,0.8698473572731018,0.5275874137878418,0.3716273009777069,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.7384154796600342,0.3158381581306457,0.3048788607120514,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.6473346948623657,0.2115533649921417,0.9800952076911926,284.344482421875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.204833984375,284.3427734375,1.0,0.6088829040527344,1.0,1.0,0.0,1.0,-3.0179007053375244,3.0178933143615723,7.3200499173253775e-06,2.3298728466033936,0.899132251739502,0.899132251739502,0.0,214.75274658203125,218.0,36626.82421875,0.0,2676.371826171875,1.0,280.6578063964844,283.03570556640625,291.052001953125,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,36655.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91926246881485,1.0,0.0,0.0,3.685846328735352,3.68587064743042,9.064998494068276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.86083984375,0.0,1578.3656005859375,1895.4371337890625,0.0,3582.3505859375,0.9137148261070251,1.0,0.0,3.0,1.0,0.0
12064500,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.7685773968696594,0.3606013655662536,0.3299480974674225,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934814453125,0.8797995448112488,0.5484423041343689,0.5239035487174988,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.8681429624557495,0.5279242396354675,0.3719646632671356,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7362983822822571,0.3149138689041137,0.3041197061538696,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.6451035737991333,0.2106176912784576,0.9763827323913574,284.1943054199219,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.19439697265625,284.1855163574219,1.0,0.6088471412658691,1.0,1.0,0.0,1.0,-3.0093793869018555,3.009371995925904,7.278693374246359e-06,2.323261260986328,0.8926382064819336,0.8926382064819336,0.0,216.51333618164065,218.0,37301.984375,0.0,2668.9736328125,1.0,280.4005126953125,282.84881591796875,291.0816955566406,293.5755310058594,293.1499938964844,293.1499938964844,280.3500061035156,36846.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248411655426024,1.0,0.0,0.0,3.669362545013428,3.669386863708496,8.984098940345575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.93408203125,0.0,1561.185302734375,1895.4371337890625,0.0,3633.7666015625,0.9101213812828064,1.0,0.0,3.0,1.0,0.0
12064560,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425476074219,0.7657037377357483,0.3589389026165008,0.3285189270973205,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.8767468333244324,0.5464901924133301,0.5221418738365173,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422424316406,0.8663339614868164,0.5281941294670105,0.3721966743469238,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1426696777344,0.7341117262840271,0.313942939043045,0.3032840192317962,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1432189941406,0.6428212523460388,0.2096477448940277,0.9724287390708924,284.1423645019531,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1838684082031,284.1408386230469,1.0,0.6087350249290466,1.0,1.0,0.0,1.0,-3.0000650882720947,3.0000579357147217,7.233640644699335e-06,2.316042184829712,0.8866866827011108,0.8866866827011108,0.0,218.3061370849609,221.0,37232.64453125,0.0,2660.2412109375,1.0,280.35797119140625,282.799072265625,291.0599365234375,293.499755859375,293.1499938964844,293.1499938964844,280.6499938964844,37012.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256538152694702,1.0,0.0,0.0,3.649101495742798,3.649125576019287,8.885157853910641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.7802734375,0.0,1539.743408203125,1895.4371337890625,0.0,3641.240966796875,0.9057472348213196,1.0,0.0,3.0,1.0,0.0
12064620,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.7620997428894043,0.3574548661708832,0.3267666399478912,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.8727822303771973,0.5444672107696533,0.5197762250900269,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.8648486137390137,0.5307109355926514,0.3735812902450561,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.7313770651817322,0.3131870031356811,0.3023038506507873,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.6398136615753174,0.2086039632558822,0.9668744206428528,284.3225402832031,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.18231201171875,284.3241577148437,1.0,0.6087964177131653,1.0,1.0,0.0,1.0,-2.988908529281616,2.988901138305664,7.179387921496527e-06,2.307191848754883,0.8797683715820312,0.8797683715820312,0.0,220.6905670166016,224.0,36107.71875,0.0,2651.046142578125,1.0,280.6420288085937,283.0272521972656,290.9719543457031,293.2711486816406,293.1499938964844,293.1499938964844,280.95001220703125,36967.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057318568229676,1.0,0.0,0.0,3.612158060073853,3.612181901931762,8.706163043825654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.62890625,0.0,1498.6412353515625,1895.4371337890625,0.0,3456.952392578125,0.8975110054016113,1.0,0.0,3.0,1.0,0.0
12064680,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.7620997428894043,0.3574548661708832,0.3267666399478912,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.8727822303771973,0.5444672107696533,0.5197762250900269,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.8648486137390137,0.5307109355926514,0.3735812902450561,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222351074219,0.7313770651817322,0.3131870031356811,0.3023038506507873,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216247558594,0.6398136615753174,0.2086039632558822,0.9668744206428528,284.3225402832031,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.18231201171875,284.3241577148437,1.0,0.6087964177131653,1.0,1.0,0.0,1.0,-2.988908529281616,2.988901138305664,7.179387921496527e-06,2.307191848754883,0.8797683715820312,0.8797683715820312,0.0,220.6905670166016,224.0,36107.71875,0.0,2651.046142578125,1.0,280.6420288085937,283.0272521972656,290.9719543457031,293.2711486816406,293.1499938964844,293.1499938964844,280.95001220703125,36967.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057318568229676,1.0,0.0,0.0,3.612158060073853,3.612181901931762,8.706163043825654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.62890625,0.0,1498.6412353515625,1895.4371337890625,0.0,3456.952392578125,0.8975110054016113,1.0,0.0,3.0,1.0,0.0
12064740,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.7609739303588867,0.3574300408363342,0.326539933681488,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.8713242411613464,0.544090211391449,0.5191627740859985,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.8657903671264648,0.5347780585289001,0.3762251436710357,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.7306936979293823,0.3136301338672638,0.3025305867195129,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.6388745307922363,0.2086099982261657,0.9660840630531312,284.5269470214844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962890625,284.5288391113281,1.0,0.6097603440284729,1.0,1.0,0.0,1.0,-2.9903886318206787,2.9903814792633057,7.186198672570754e-06,2.308204412460327,0.8757979869842529,0.8757979869842529,0.0,221.9701385498047,227.0,35080.5390625,0.0,2660.4150390625,1.0,280.9413146972656,283.2775573730469,290.9672546386719,293.18072509765625,293.1499938964844,293.1499938964844,281.25,36780.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843612670898438,1.0,0.0,0.0,3.582242965698242,3.582266569137573,8.562555535718275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.67041015625,0.0,1464.8167724609375,1895.4371337890625,0.0,3257.437744140625,0.8907226324081421,1.0,0.0,3.0,1.0,0.0
12064800,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267333984375,0.7609739303588867,0.3574300408363342,0.326539933681488,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271301269531,0.8713242411613464,0.544090211391449,0.5191627740859985,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.8657903671264648,0.5347780585289001,0.3762251436710357,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.7306936979293823,0.3136301338672638,0.3025305867195129,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5259094238281,0.6388745307922363,0.2086099982261657,0.9660840630531312,284.5269470214844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962890625,284.5288391113281,1.0,0.6097603440284729,1.0,1.0,0.0,1.0,-2.9903886318206787,2.9903814792633057,7.186198672570754e-06,2.308204412460327,0.8757979869842529,0.8757979869842529,0.0,221.9701385498047,227.0,35080.5390625,0.0,2660.4150390625,1.0,280.9413146972656,283.2775573730469,290.9672546386719,293.18072509765625,293.1499938964844,293.1499938964844,281.25,36780.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843612670898438,1.0,0.0,0.0,3.582242965698242,3.582266569137573,8.562555535718275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.67041015625,0.0,1464.8167724609375,1895.4371337890625,0.0,3257.437744140625,0.8907226324081421,1.0,0.0,3.0,1.0,0.0
12064860,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7606158256530762,0.3580415248870849,0.3270033597946167,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8706377148628235,0.5444920659065247,0.5194234251976013,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8674348592758179,0.5395437479019165,0.379448801279068,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7307471632957458,0.3147226274013519,0.3034648895263672,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388121843338013,0.2092618197202682,0.968541145324707,284.73248291015625,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.21600341796875,284.7344055175781,1.0,0.6115898489952087,1.0,1.0,0.0,1.0,-2.9992053508758545,2.999198198318481,7.228522918012459e-06,2.314961671829224,0.8745781183242798,0.8745781183242798,0.0,223.24755859375,230.0,34130.31640625,0.0,2683.89697265625,1.0,281.2410583496094,283.5269470214844,290.9891662597656,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36520.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866580069065094,1.0,0.0,0.0,3.5619773864746094,3.5620007514953613,8.465948440061766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.60546875,0.0,1441.2293701171875,1895.4371337890625,0.0,3090.728515625,0.8860263824462891,1.0,0.0,3.0,1.0,0.0
12064920,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7606158256530762,0.3580415248870849,0.3270033597946167,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8706377148628235,0.5444920659065247,0.5194234251976013,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8674348592758179,0.5395437479019165,0.379448801279068,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.7307471632957458,0.3147226274013519,0.3034648895263672,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388121843338013,0.2092618197202682,0.968541145324707,284.73248291015625,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.21600341796875,284.7344055175781,1.0,0.6115898489952087,1.0,1.0,0.0,1.0,-2.9992053508758545,2.999198198318481,7.228522918012459e-06,2.314961671829224,0.8745781183242798,0.8745781183242798,0.0,223.24755859375,230.0,34130.31640625,0.0,2683.89697265625,1.0,281.2410583496094,283.5269470214844,290.9891662597656,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36520.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866580069065094,1.0,0.0,0.0,3.5619773864746094,3.5620007514953613,8.465948440061766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.60546875,0.0,1441.2293701171875,1895.4371337890625,0.0,3090.728515625,0.8860263824462891,1.0,0.0,3.0,1.0,0.0
12064980,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7605002522468567,0.3590822219848633,0.327874094247818,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8701614141464233,0.545404314994812,0.5201988220214844,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8692598342895508,0.5448043346405029,0.3830318450927734,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7310605049133301,0.3162413835525512,0.3048372268676758,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.639138400554657,0.2103467583656311,0.973125159740448,284.9516906738281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.95294189453125,1.0,0.6141210794448853,1.0,1.0,0.0,1.0,-3.012647151947021,3.0126399993896484,7.293430371646536e-06,2.325323343276977,0.8763875365257263,0.8763875365257263,0.0,224.8082275390625,233.0,33347.19921875,0.0,2717.935302734375,1.0,281.5409240722656,283.7793273925781,291.0132141113281,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,36204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521886467933655,1.0,0.0,0.0,3.553428173065185,3.5534512996673584,8.425358259955829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.25048828125,0.0,1429.8505859375,1895.4371337890625,0.0,2955.7744140625,0.8838948011398315,1.0,0.0,3.0,1.0,0.0
12065040,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7605002522468567,0.3590822219848633,0.327874094247818,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8701614141464233,0.545404314994812,0.5201988220214844,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8692598342895508,0.5448043346405029,0.3830318450927734,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7310605049133301,0.3162413835525512,0.3048372268676758,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.639138400554657,0.2103467583656311,0.973125159740448,284.9516906738281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.95294189453125,1.0,0.6141210794448853,1.0,1.0,0.0,1.0,-3.012647151947021,3.0126399993896484,7.293430371646536e-06,2.325323343276977,0.8763875365257263,0.8763875365257263,0.0,224.8082275390625,233.0,33347.19921875,0.0,2717.935302734375,1.0,281.5409240722656,283.7793273925781,291.0132141113281,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,36204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521886467933655,1.0,0.0,0.0,3.553428173065185,3.5534512996673584,8.425358259955829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.25048828125,0.0,1429.8505859375,1895.4371337890625,0.0,2955.7744140625,0.8838948011398315,1.0,0.0,3.0,1.0,0.0
12065100,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7604287266731262,0.3597264587879181,0.3283931314945221,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8698979020118713,0.5460169315338135,0.5207011103630066,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.8701337575912476,0.5475835800170898,0.3848988115787506,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7312222719192505,0.3171186745166778,0.3056263923645019,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.6393498778343201,0.21100814640522,0.9759551882743835,285.11749267578125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486572265625,285.12744140625,1.0,0.6155964136123657,1.0,1.0,0.0,1.0,-3.020468235015869,3.020461082458496,7.331360393436626e-06,2.3313651084899902,0.8791092038154602,0.8791092038154602,0.0,225.7381134033203,233.0,32693.3671875,0.0,2737.97216796875,1.0,281.7960510253906,283.9729919433594,290.9969482421875,293.0070495605469,293.1499938964844,293.1499938964844,281.8500061035156,36015.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435086607933044,1.0,0.0,0.0,3.5537891387939453,3.553812265396118,8.427069815297727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.25390625,0.0,1428.8548583984375,1895.4371337890625,0.0,2874.513671875,0.8838812112808228,1.0,0.0,3.0,1.0,0.0
12065160,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7605755925178528,0.3604869842529297,0.3290935158729553,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8698511123657227,0.5467808246612549,0.5214221477508545,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.8712219595909119,0.550493061542511,0.3869298994541168,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.73155677318573,0.3180980086326599,0.3065533339977264,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.639739990234375,0.2117655575275421,0.9793315529823304,285.1756591796875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2597351074219,285.1772155761719,1.0,0.6172283887863159,1.0,1.0,0.0,1.0,-3.02979040145874,3.029783010482788,7.376696430583252e-06,2.338565826416016,0.8812512755393982,0.8812512755393982,0.0,226.6241607666016,236.0,32641.4921875,0.0,2760.820556640625,1.0,281.84100341796875,284.0303039550781,291.0338439941406,293.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404604196548462,1.0,0.0,0.0,3.5577781200408936,3.5578012466430664,8.445999242212565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.97607421875,0.0,1431.957275390625,1895.4371337890625,0.0,2846.017333984375,0.8846133351325989,1.0,0.0,3.0,1.0,0.0
12065220,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.7607546448707581,0.3621495366096496,0.3305696845054626,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8696417212486267,0.5485088229179382,0.5230116248130798,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8732408881187439,0.5564945340156555,0.3910656869411468,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.7321539521217346,0.3201983571052551,0.3085242807865143,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.6405137181282043,0.2134264707565307,0.9867413640022278,285.395263671875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2813415527344,285.3966369628906,1.0,0.6207941174507141,1.0,1.0,0.0,1.0,-3.049722194671631,3.0497148036956787,7.474151061614975e-06,2.3539834022521973,0.8890169262886047,0.8890169262886047,0.0,228.6825714111328,239.0,31974.220703125,0.0,2810.927978515625,1.0,282.1410217285156,284.27557373046875,291.04888916015625,293.06787109375,293.1499938964844,293.1499938964844,282.45001220703125,35521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302490711212158,1.0,0.0,0.0,3.574892044067383,3.574915170669556,8.527449608664028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7421875,0.0,1447.694580078125,1895.4371337890625,0.0,2750.764404296875,0.8881829977035522,1.0,0.0,3.0,1.0,0.0
12065280,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.7607546448707581,0.3621495366096496,0.3305696845054626,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8696417212486267,0.5485088229179382,0.5230116248130798,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8732408881187439,0.5564945340156555,0.3910656869411468,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.7321539521217346,0.3201983571052551,0.3085242807865143,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.6405137181282043,0.2134264707565307,0.9867413640022278,285.395263671875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2813415527344,285.3966369628906,1.0,0.6207941174507141,1.0,1.0,0.0,1.0,-3.049722194671631,3.0497148036956787,7.474151061614975e-06,2.3539834022521973,0.8890169262886047,0.8890169262886047,0.0,228.6825714111328,239.0,31974.220703125,0.0,2810.927978515625,1.0,282.1410217285156,284.27557373046875,291.04888916015625,293.06787109375,293.1499938964844,293.1499938964844,282.45001220703125,35521.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302490711212158,1.0,0.0,0.0,3.574892044067383,3.574915170669556,8.527449608664028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.7421875,0.0,1447.694580078125,1895.4371337890625,0.0,2750.764404296875,0.8881829977035522,1.0,0.0,3.0,1.0,0.0
12065340,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.7610023021697998,0.3640221059322357,0.3322441577911377,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.8694918751716614,0.5505086183547974,0.5248725414276123,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.8752892017364502,0.5627586245536804,0.3953910171985626,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.7328157424926758,0.322492241859436,0.31069016456604,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.6414036154747009,0.2152740210294723,0.995055854320526,285.6109924316406,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6121826171875,1.0,0.6247168779373169,1.0,1.0,0.0,1.0,-3.071769952774048,3.0717623233795166,7.582717898912961e-06,2.371047258377075,0.8996372222900391,0.8996372222900391,0.0,230.9452209472656,242.0,31326.755859375,0.0,2866.931396484375,1.0,282.4411926269531,284.5158996582031,291.0591735839844,293.0400085449219,293.1499938964844,293.1499938964844,282.75,35200.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206596970558167,1.0,0.0,0.0,3.604046583175659,3.604069948196411,8.667105362292205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42919921875,0.0,1476.7335205078125,1895.4371337890625,0.0,2661.68212890625,0.8944638967514038,1.0,0.0,3.0,1.0,0.0
12065400,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.7610023021697998,0.3640221059322357,0.3322441577911377,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.8694918751716614,0.5505086183547974,0.5248725414276123,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.611083984375,0.8752892017364502,0.5627586245536804,0.3953910171985626,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.7328157424926758,0.322492241859436,0.31069016456604,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.6414036154747009,0.2152740210294723,0.995055854320526,285.6109924316406,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6121826171875,1.0,0.6247168779373169,1.0,1.0,0.0,1.0,-3.071769952774048,3.0717623233795166,7.582717898912961e-06,2.371047258377075,0.8996372222900391,0.8996372222900391,0.0,230.9452209472656,242.0,31326.755859375,0.0,2866.931396484375,1.0,282.4411926269531,284.5158996582031,291.0591735839844,293.0400085449219,293.1499938964844,293.1499938964844,282.75,35200.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206596970558167,1.0,0.0,0.0,3.604046583175659,3.604069948196411,8.667105362292205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42919921875,0.0,1476.7335205078125,1895.4371337890625,0.0,2661.68212890625,0.8944638967514038,1.0,0.0,3.0,1.0,0.0
12065460,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7613377571105957,0.3660860359668731,0.334095150232315,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.869422972202301,0.5527501106262207,0.526967465877533,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.877394437789917,0.5692658424377441,0.3998883962631225,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7335537672042847,0.324957400560379,0.3130237162113189,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.6424049735069275,0.2172797620296478,1.0041159391403198,285.82342529296875,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.824462890625,1.0,0.6289263367652893,1.0,1.0,0.0,1.0,-3.095616579055786,3.095608949661255,7.701039976382162e-06,2.389509439468384,0.9130731225013732,0.9130731225013732,0.0,233.3524169921875,245.0,30692.99609375,0.0,2928.0673828125,1.0,282.74151611328125,284.752197265625,291.0666809082031,293.0097961425781,293.1499938964844,293.1499938964844,282.45001220703125,34911.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112758994102478,1.0,0.0,0.0,3.644018173217773,3.644041776657105,8.860420734890795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.77783203125,0.0,1518.390869140625,1895.4371337890625,0.0,2574.947998046875,0.9032040238380432,1.0,0.0,3.0,1.0,0.0
12065520,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7613377571105957,0.3660860359668731,0.334095150232315,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.869422972202301,0.5527501106262207,0.526967465877533,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.877394437789917,0.5692658424377441,0.3998883962631225,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.7335537672042847,0.324957400560379,0.3130237162113189,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82281494140625,0.6424049735069275,0.2172797620296478,1.0041159391403198,285.82342529296875,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.824462890625,1.0,0.6289263367652893,1.0,1.0,0.0,1.0,-3.095616579055786,3.095608949661255,7.701039976382162e-06,2.389509439468384,0.9130731225013732,0.9130731225013732,0.0,233.3524169921875,245.0,30692.99609375,0.0,2928.0673828125,1.0,282.74151611328125,284.752197265625,291.0666809082031,293.0097961425781,293.1499938964844,293.1499938964844,282.45001220703125,34911.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112758994102478,1.0,0.0,0.0,3.644018173217773,3.644041776657105,8.860420734890795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.77783203125,0.0,1518.390869140625,1895.4371337890625,0.0,2574.947998046875,0.9032040238380432,1.0,0.0,3.0,1.0,0.0
12065580,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.7596884369850159,0.3661028146743774,0.334845632314682,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.8673661351203918,0.5528608560562134,0.5278924107551575,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.8773791193962097,0.5734595060348511,0.4034135937690735,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7327429056167603,0.326101005077362,0.3146691918373108,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6419931650161743,0.218332752585411,1.0110068321228027,285.5986633300781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32183837890625,285.5962829589844,1.0,0.632899284362793,1.0,1.0,0.0,1.0,-3.1121511459350586,3.112143278121948,7.784210538375191e-06,2.402555227279663,0.919929563999176,0.919929563999176,0.0,237.07667541503903,248.0,31404.22265625,0.0,2981.82470703125,1.0,282.4577331542969,284.50146484375,291.18072509765625,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320701122283936,1.0,0.0,0.0,3.680640697479248,3.680664777755737,9.039410429068084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.90380859375,0.0,1560.293701171875,1895.4371337890625,0.0,2767.724853515625,0.9114673733711244,1.0,0.0,3.0,1.0,0.0
12065640,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989685058594,0.7596884369850159,0.3661028146743774,0.334845632314682,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984802246094,0.8673661351203918,0.5528608560562134,0.5278924107551575,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59844970703125,0.8773791193962097,0.5734595060348511,0.4034135937690735,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7327429056167603,0.326101005077362,0.3146691918373108,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.6419931650161743,0.218332752585411,1.0110068321228027,285.5986633300781,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.32183837890625,285.5962829589844,1.0,0.632899284362793,1.0,1.0,0.0,1.0,-3.1121511459350586,3.112143278121948,7.784210538375191e-06,2.402555227279663,0.919929563999176,0.919929563999176,0.0,237.07667541503903,248.0,31404.22265625,0.0,2981.82470703125,1.0,282.4577331542969,284.50146484375,291.18072509765625,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35041.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320701122283936,1.0,0.0,0.0,3.680640697479248,3.680664777755737,9.039410429068084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.90380859375,0.0,1560.293701171875,1895.4371337890625,0.0,2767.724853515625,0.9114673733711244,1.0,0.0,3.0,1.0,0.0
12065700,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.7577828168869019,0.3653766214847564,0.3345146775245666,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41522216796875,0.8652291893959045,0.5520515441894531,0.5275099277496338,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150695800781,0.876251757144928,0.5747543573379517,0.4045762717723846,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181823730469,0.7314310669898987,0.326083093881607,0.3149389922618866,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.6408990025520325,0.218372568488121,1.0123876333236694,285.41607666015625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139343261719,285.4056091308594,1.0,0.634495735168457,1.0,1.0,0.0,1.0,-3.114683151245117,3.114675283432007,7.797115358698647e-06,2.404606342315674,0.9212611317634584,0.9212611317634584,0.0,239.5101623535156,248.0,32023.828125,0.0,2999.998291015625,1.0,282.2002258300781,284.2929077148437,291.22052001953125,293.3912658691406,293.1499938964844,293.1499938964844,282.1499938964844,35172.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456034064292908,1.0,0.0,0.0,3.695701122283936,3.695725440979004,9.11353708943352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.60205078125,0.0,1578.3443603515625,1895.4371337890625,0.0,2894.10986328125,0.9148921966552734,1.0,0.0,3.0,1.0,0.0
12065760,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.7553308010101318,0.3643292784690857,0.3337650895118713,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450012207031,0.8625283241271973,0.550829291343689,0.5266035795211792,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8745573163032532,0.5757018327713013,0.4053764939308166,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.7296343445777893,0.3257595598697662,0.3148487508296966,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.6393123865127563,0.2181355357170105,1.0123382806777954,285.34521484375,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.30328369140625,285.34259033203125,1.0,0.6357707977294922,1.0,1.0,0.0,1.0,-3.113492488861084,3.1134846210479736,7.791320967953652e-06,2.4037556648254395,0.9231334924697876,0.9231334924697876,0.0,242.18438720703125,251.0,32007.080078125,0.0,3011.724609375,1.0,282.15777587890625,284.2254943847656,291.1875915527344,293.31591796875,293.1499938964844,293.1499938964844,281.8500061035156,35288.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852235734462738,1.0,0.0,0.0,3.7079086303710938,3.707932949066162,9.17384340937133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.72216796875,0.0,1593.1466064453125,1895.4371337890625,0.0,2956.215576171875,0.9177415370941162,1.0,0.0,3.0,1.0,0.0
12065820,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7502292394638062,0.3617664277553558,0.3318147659301758,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8569031357765198,0.5477324724197388,0.5241147875785828,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.870982825756073,0.5770516395568848,0.4065898656845093,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7257158756256104,0.3245860338211059,0.3141213953495025,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.6357176303863525,0.2171429544687271,1.0096824169158936,285.1018981933594,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.0998229980469,1.0,0.6375600099563599,1.0,1.0,0.0,1.0,-3.1055541038513184,3.105546474456787,7.751786142762285e-06,2.397686719894409,0.9231166839599608,0.9231166839599608,0.0,247.33279418945312,254.0,32619.451171875,0.0,3022.504638671875,1.0,281.8576965332031,283.9548034667969,291.1630249023437,293.33111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979965209961,1.0,0.0,0.0,3.7244153022766113,3.724439859390259,9.255704185306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.9287109375,0.0,1614.30517578125,1895.4371337890625,0.0,3083.391845703125,0.9216353297233582,1.0,0.0,3.0,1.0,0.0
12065880,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7502292394638062,0.3617664277553558,0.3318147659301758,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8569031357765198,0.5477324724197388,0.5241147875785828,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.870982825756073,0.5770516395568848,0.4065898656845093,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7257158756256104,0.3245860338211059,0.3141213953495025,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.6357176303863525,0.2171429544687271,1.0096824169158936,285.1018981933594,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.0998229980469,1.0,0.6375600099563599,1.0,1.0,0.0,1.0,-3.1055541038513184,3.105546474456787,7.751786142762285e-06,2.397686719894409,0.9231166839599608,0.9231166839599608,0.0,247.33279418945312,254.0,32619.451171875,0.0,3022.504638671875,1.0,281.8576965332031,283.9548034667969,291.1630249023437,293.33111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35575.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979965209961,1.0,0.0,0.0,3.7244153022766113,3.724439859390259,9.255704185306968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.9287109375,0.0,1614.30517578125,1895.4371337890625,0.0,3083.391845703125,0.9216353297233582,1.0,0.0,3.0,1.0,0.0
12065940,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7453317642211914,0.3589851558208465,0.32956063747406,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8515008091926575,0.5442786812782288,0.5211430191993713,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8676336407661438,0.5781069397926331,0.4075133204460144,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7217853665351868,0.3230679035186767,0.3129602968692779,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6320165395736694,0.2157686501741409,1.0048402547836304,284.8878479003906,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557373046875,284.88580322265625,1.0,0.6385512351989746,1.0,1.0,0.0,1.0,-3.0931670665740967,3.0931591987609863,7.690047823416535e-06,2.388113498687744,0.9205281138420104,0.9205281138420104,0.0,251.94290161132807,257.0,33373.40625,0.0,3021.121826171875,1.0,281.5576171875,283.6994323730469,291.1491394042969,293.3588562011719,293.1499938964844,293.1499938964844,281.25,35858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759137392044067,1.0,0.0,0.0,3.730447292327881,3.7304720878601074,9.285710120821022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1796875,0.0,1623.4442138671875,1895.4371337890625,0.0,3178.274658203125,0.9231758713722228,1.0,0.0,3.0,1.0,0.0
12066000,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7453317642211914,0.3589851558208465,0.32956063747406,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8515008091926575,0.5442786812782288,0.5211430191993713,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8676336407661438,0.5781069397926331,0.4075133204460144,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7217853665351868,0.3230679035186767,0.3129602968692779,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6320165395736694,0.2157686501741409,1.0048402547836304,284.8878479003906,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557373046875,284.88580322265625,1.0,0.6385512351989746,1.0,1.0,0.0,1.0,-3.0931670665740967,3.0931591987609863,7.690047823416535e-06,2.388113498687744,0.9205281138420104,0.9205281138420104,0.0,251.94290161132807,257.0,33373.40625,0.0,3021.121826171875,1.0,281.5576171875,283.6994323730469,291.1491394042969,293.3588562011719,293.1499938964844,293.1499938964844,281.25,35858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759137392044067,1.0,0.0,0.0,3.730447292327881,3.7304720878601074,9.285710120821022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.1796875,0.0,1623.4442138671875,1895.4371337890625,0.0,3178.274658203125,0.9231758713722228,1.0,0.0,3.0,1.0,0.0
12066060,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7407255172729492,0.3560304343700409,0.3271403312683105,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8464611172676086,0.5406375527381897,0.5179636478424072,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8645837903022766,0.5788925290107727,0.4082446992397308,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.7179569602012634,0.3213297128677368,0.3115619719028473,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283926367759705,0.2141701579093933,0.9988043904304504,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2308044433594,284.67413330078125,1.0,0.6390082836151123,1.0,1.0,0.0,1.0,-3.078378438949585,3.0783708095550537,7.616622951900354e-06,2.3766674995422363,0.915122926235199,0.915122926235199,0.0,256.0544738769531,245.0,34100.96875,-0.0,3012.119140625,1.0,281.2575988769531,283.4483947753906,291.1440124511719,293.3958740234375,293.1499938964844,293.1499938964844,280.95001220703125,36154.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850804567337036,1.0,0.0,0.0,3.7255172729492174,3.725542068481445,9.26118332245096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.91357421875,0.0,1620.0003662109375,1895.4371337890625,0.0,3264.172119140625,0.9222662448883056,1.0,0.0,3.0,1.0,0.0
12066120,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7407255172729492,0.3560304343700409,0.3271403312683105,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.8464611172676086,0.5406375527381897,0.5179636478424072,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8645837903022766,0.5788925290107727,0.4082446992397308,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.7179569602012634,0.3213297128677368,0.3115619719028473,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283926367759705,0.2141701579093933,0.9988043904304504,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2308044433594,284.67413330078125,1.0,0.6390082836151123,1.0,1.0,0.0,1.0,-3.078378438949585,3.0783708095550537,7.616622951900354e-06,2.3766674995422363,0.915122926235199,0.915122926235199,0.0,256.0544738769531,245.0,34100.96875,-0.0,3012.119140625,1.0,281.2575988769531,283.4483947753906,291.1440124511719,293.3958740234375,293.1499938964844,293.1499938964844,280.95001220703125,36154.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850804567337036,1.0,0.0,0.0,3.7255172729492174,3.725542068481445,9.26118332245096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.91357421875,0.0,1620.0003662109375,1895.4371337890625,0.0,3264.172119140625,0.9222662448883056,1.0,0.0,3.0,1.0,0.0
12066180,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764709472656,0.7400657534599304,0.3529996573925018,0.3243618905544281,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.8461188077926636,0.5368777513504028,0.5143803358078003,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8664939999580383,0.5795071125030518,0.408632755279541,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7179182767868042,0.3194671869277954,0.3097464740276336,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772033691406,0.6279335021972656,0.2124606370925903,0.9908327460289,284.4762268066406,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.20770263671875,284.47442626953125,1.0,0.6348127722740173,1.0,1.0,0.0,1.0,-3.0594353675842285,3.0594277381896973,7.52314417695743e-06,2.3620307445526123,0.9071584939956664,0.9071584939956664,0.0,253.09930419921875,233.0,34952.859375,-0.0,2957.708740234375,1.0,280.95770263671875,283.2127685546875,291.1444396972656,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36456.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945481181144714,1.0,0.0,0.0,3.7093777656555176,3.709402561187744,9.181114819512004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7060546875,0.0,1603.710693359375,1895.4371337890625,0.0,3352.7138671875,0.9188509583473206,1.0,0.0,3.0,1.0,0.0
12066240,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764709472656,0.7400657534599304,0.3529996573925018,0.3243618905544281,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.8461188077926636,0.5368777513504028,0.5143803358078003,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8664939999580383,0.5795071125030518,0.408632755279541,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7179182767868042,0.3194671869277954,0.3097464740276336,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4772033691406,0.6279335021972656,0.2124606370925903,0.9908327460289,284.4762268066406,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.20770263671875,284.47442626953125,1.0,0.6348127722740173,1.0,1.0,0.0,1.0,-3.0594353675842285,3.0594277381896973,7.52314417695743e-06,2.3620307445526123,0.9071584939956664,0.9071584939956664,0.0,253.09930419921875,233.0,34952.859375,-0.0,2957.708740234375,1.0,280.95770263671875,283.2127685546875,291.1444396972656,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36456.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945481181144714,1.0,0.0,0.0,3.7093777656555176,3.709402561187744,9.181114819512004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7060546875,0.0,1603.710693359375,1895.4371337890625,0.0,3352.7138671875,0.9188509583473206,1.0,0.0,3.0,1.0,0.0
