time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066300,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314819335937,0.7407698035240173,0.3514901399612427,0.3229463696479797,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296813964844,0.8471553325653076,0.5349792838096619,0.5125380754470825,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.8687561750411987,0.5797787308692932,0.4087878167629242,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.7188966274261475,0.318523496389389,0.3087745308876037,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33514404296875,0.6285382509231567,0.2116042822599411,0.9865418076515198,284.330322265625,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971435546875,284.3218688964844,1.0,0.6318063139915466,1.0,1.0,0.0,1.0,-3.0493788719177246,3.0493714809417725,7.473699497495545e-06,2.354237794876098,0.9016103744506836,0.9016103744506836,0.0,249.87420654296875,233.0,35779.90625,-0.0,2920.4423828125,1.0,280.6998291015625,283.03094482421875,291.1706848144531,293.5704345703125,293.1499938964844,293.1499938964844,280.6499938964844,36630.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90197092294693,1.0,0.0,0.0,3.697018623352051,3.697043180465698,9.120035997511876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.98193359375,0.0,1590.88671875,1895.4371337890625,0.0,3421.94921875,0.9161657094955444,1.0,0.0,3.0,1.0,0.0
12066360,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27838134765625,0.7417661547660828,0.3499391973018646,0.3214077651500702,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8485645055770874,0.5330184102058411,0.510550320148468,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.8714184165000916,0.5799605250358582,0.4088050127029419,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.27850341796875,0.7201720476150513,0.3175383508205414,0.3077050745487213,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2790832519531,0.6293999552726746,0.2107221186161041,0.981926202774048,284.2781677246094,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1864013671875,284.2764587402344,1.0,0.6283491253852844,1.0,1.0,0.0,1.0,-3.038326501846313,3.0383191108703613,7.419554549414897e-06,2.34567666053772,0.8965649008750916,0.8965649008750916,0.0,246.0393981933593,221.0,35742.58984375,-0.0,2878.232177734375,1.0,280.6577453613281,282.9810485839844,291.1434936523437,293.495361328125,293.1499938964844,293.1499938964844,280.95001220703125,36779.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044994711875916,1.0,0.0,0.0,3.681267976760864,3.6812922954559326,9.042491910804528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.21337890625,0.0,1574.1185302734375,1895.4371337890625,0.0,3445.489013671875,0.9127772450447084,1.0,0.0,3.0,1.0,0.0
12066420,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.7464073300361633,0.3485677242279053,0.3193268775939941,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.854202151298523,0.5308462381362915,0.507599949836731,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.8798417448997498,0.5822351574897766,0.4096795320510864,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.7249930500984192,0.3167240619659424,0.3061945140361786,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.6331594586372375,0.2098380774259567,0.974811553955078,284.4418029785156,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1838684082031,284.4429016113281,1.0,0.6209224462509155,1.0,1.0,0.0,1.0,-3.0229458808898926,3.0229384899139404,7.344070127146551e-06,2.3335659503936768,0.8911228775978088,0.8911228775978088,0.0,235.9344024658203,209.0,34443.3828125,-0.0,2795.37255859375,1.0,280.9422912597656,283.1926574707031,291.0331420898437,293.2408752441406,293.1499938964844,293.1499938964844,281.25,36741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858762383460999,1.0,0.0,0.0,3.6529502868652335,3.652974605560303,8.90391106622701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.9951171875,0.0,1542.0037841796875,1895.4371337890625,0.0,3271.6220703125,0.9064549207687378,1.0,0.0,3.0,1.0,0.0
12066480,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.441650390625,0.7464073300361633,0.3485677242279053,0.3193268775939941,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.854202151298523,0.5308462381362915,0.507599949836731,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419250488281,0.8798417448997498,0.5822351574897766,0.4096795320510864,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415588378906,0.7249930500984192,0.3167240619659424,0.3061945140361786,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411315917969,0.6331594586372375,0.2098380774259567,0.974811553955078,284.4418029785156,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1838684082031,284.4429016113281,1.0,0.6209224462509155,1.0,1.0,0.0,1.0,-3.0229458808898926,3.0229384899139404,7.344070127146551e-06,2.3335659503936768,0.8911228775978088,0.8911228775978088,0.0,235.9344024658203,209.0,34443.3828125,-0.0,2795.37255859375,1.0,280.9422912597656,283.1926574707031,291.0331420898437,293.2408752441406,293.1499938964844,293.1499938964844,281.25,36741.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858762383460999,1.0,0.0,0.0,3.6529502868652335,3.652974605560303,8.90391106622701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.9951171875,0.0,1542.0037841796875,1895.4371337890625,0.0,3271.6220703125,0.9064549207687378,1.0,0.0,3.0,1.0,0.0
12066540,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.7544519901275635,0.348575621843338,0.3186446130275726,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8634848594665527,0.5302152037620544,0.5062429904937744,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8921313881874084,0.5859951376914978,0.4117301106452942,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7327173352241516,0.3170805871486664,0.3058210611343384,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.6397801637649536,0.2099815309047699,0.9721719622612,284.62713623046875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.6285095214844,1.0,0.6136804819107056,1.0,1.0,0.0,1.0,-3.019327640533448,3.019320249557495,7.326180366362678e-06,2.330636739730835,0.8883535861968994,0.8883535861968994,0.0,223.7305145263672,197.0,33212.81640625,-0.0,2725.38720703125,1.0,281.24169921875,283.4245910644531,291.00372314453125,293.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,36578.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634282946586609,1.0,0.0,0.0,3.630734443664551,3.63075852394104,8.795940402706037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.89111328125,0.0,1516.1466064453125,1895.4371337890625,0.0,3061.161376953125,0.9013913869857788,1.0,0.0,3.0,1.0,0.0
12066600,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.7544519901275635,0.348575621843338,0.3186446130275726,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8634848594665527,0.5302152037620544,0.5062429904937744,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8921313881874084,0.5859951376914978,0.4117301106452942,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7327173352241516,0.3170805871486664,0.3058210611343384,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.6397801637649536,0.2099815309047699,0.9721719622612,284.62713623046875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.6285095214844,1.0,0.6136804819107056,1.0,1.0,0.0,1.0,-3.019327640533448,3.019320249557495,7.326180366362678e-06,2.330636739730835,0.8883535861968994,0.8883535861968994,0.0,223.7305145263672,197.0,33212.81640625,-0.0,2725.38720703125,1.0,281.24169921875,283.4245910644531,291.00372314453125,293.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,36578.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634282946586609,1.0,0.0,0.0,3.630734443664551,3.63075852394104,8.795940402706037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.89111328125,0.0,1516.1466064453125,1895.4371337890625,0.0,3061.161376953125,0.9013913869857788,1.0,0.0,3.0,1.0,0.0
12066660,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7646981477737427,0.349197655916214,0.3186017274856567,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8751739263534546,0.5303306579589844,0.5056940317153931,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9069034457206726,0.5904314517974854,0.4143218994140625,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7423797249794006,0.3180792033672333,0.3061211705207824,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.6484917998313904,0.2107639610767364,0.9726235866546632,284.8139343261719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.81524658203125,1.0,0.6068649888038635,1.0,1.0,0.0,1.0,-3.022629737854004,3.022622346878052,7.342076514760265e-06,2.333127021789551,0.8880836963653564,0.8880836963653564,0.0,210.9324188232422,185.0,32048.77734375,-0.0,2665.84912109375,1.0,281.54150390625,283.6565856933594,291.0033264160156,293.0369567871094,293.1499938964844,293.1499938964844,281.8500061035156,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433263301849365,1.0,0.0,0.0,3.616844415664673,3.616868257522583,8.728767966204032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4814453125,0.0,1499.217041015625,1895.4371337890625,0.0,2872.80859375,0.8981379866600037,1.0,0.0,3.0,1.0,0.0
12066720,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7646981477737427,0.349197655916214,0.3186017274856567,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8751739263534546,0.5303306579589844,0.5056940317153931,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9069034457206726,0.5904314517974854,0.4143218994140625,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81365966796875,0.7423797249794006,0.3180792033672333,0.3061211705207824,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.6484917998313904,0.2107639610767364,0.9726235866546632,284.8139343261719,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.81524658203125,1.0,0.6068649888038635,1.0,1.0,0.0,1.0,-3.022629737854004,3.022622346878052,7.342076514760265e-06,2.333127021789551,0.8880836963653564,0.8880836963653564,0.0,210.9324188232422,185.0,32048.77734375,-0.0,2665.84912109375,1.0,281.54150390625,283.6565856933594,291.0033264160156,293.0369567871094,293.1499938964844,293.1499938964844,281.8500061035156,36353.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433263301849365,1.0,0.0,0.0,3.616844415664673,3.616868257522583,8.728767966204032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4814453125,0.0,1499.217041015625,1895.4371337890625,0.0,2872.80859375,0.8981379866600037,1.0,0.0,3.0,1.0,0.0
12066780,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7768367528915405,0.3502139151096344,0.318931519985199,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8888946771621704,0.5309202671051025,0.5056209564208984,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.92526376247406,0.5953278541564941,0.4172457456588745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7538505792617798,0.3194878399372101,0.3068369030952453,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6591087579727173,0.2119689136743545,0.975110650062561,285.0075378417969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2348022460937,285.0089111328125,1.0,0.6004805564880371,1.0,1.0,0.0,1.0,-3.030299425125122,3.03029203414917,7.37933214622899e-06,2.339025020599365,0.8904561996459961,0.8904561996459961,0.0,198.06658935546875,173.0,31093.2109375,-0.0,2614.191162109375,1.0,281.8414306640625,283.8951110839844,291.0078430175781,292.9807434082031,293.1499938964844,293.1499938964844,282.1499938964844,36087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264209032058716,1.0,0.0,0.0,3.612862348556519,3.6128859519958496,8.709557732800022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.21435546875,0.0,1492.8895263671875,1895.4371337890625,0.0,2715.1533203125,0.8970631957054138,1.0,0.0,3.0,1.0,0.0
12066840,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7768367528915405,0.3502139151096344,0.318931519985199,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8888946771621704,0.5309202671051025,0.5056209564208984,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.92526376247406,0.5953278541564941,0.4172457456588745,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7538505792617798,0.3194878399372101,0.3068369030952453,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6591087579727173,0.2119689136743545,0.975110650062561,285.0075378417969,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2348022460937,285.0089111328125,1.0,0.6004805564880371,1.0,1.0,0.0,1.0,-3.030299425125122,3.03029203414917,7.37933214622899e-06,2.339025020599365,0.8904561996459961,0.8904561996459961,0.0,198.06658935546875,173.0,31093.2109375,-0.0,2614.191162109375,1.0,281.8414306640625,283.8951110839844,291.0078430175781,292.9807434082031,293.1499938964844,293.1499938964844,282.1499938964844,36087.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264209032058716,1.0,0.0,0.0,3.612862348556519,3.6128859519958496,8.709557732800022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.21435546875,0.0,1492.8895263671875,1895.4371337890625,0.0,2715.1533203125,0.8970631957054138,1.0,0.0,3.0,1.0,0.0
12066900,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7835245728492737,0.350815087556839,0.3191597163677215,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15093994140625,0.8964134454727173,0.5313286781311035,0.5056732296943665,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.935417413711548,0.5978901386260986,0.4187619686126709,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.7602487206459045,0.3202907145023346,0.307282954454422,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.6650856137275696,0.2126764357089996,0.9768384099006652,285.1502990722656,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2451171875,285.1586608886719,1.0,0.5974248051643372,1.0,1.0,0.0,1.0,-3.03507137298584,3.035063982009888,7.4025952017109375e-06,2.342710494995117,0.8931726813316345,0.8931726813316345,0.0,191.7076568603516,173.0,30258.7890625,-0.0,2590.43115234375,1.0,282.09771728515625,284.0791320800781,290.9803771972656,292.8573608398437,293.1499938964844,293.1499938964844,282.1499938964844,35933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163978457450867,1.0,0.0,0.0,3.614626407623291,3.614650011062622,8.718065487300919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.43896484375,0.0,1493.67236328125,1895.4371337890625,0.0,2622.23095703125,0.8973848819732666,1.0,0.0,3.0,1.0,0.0
12066960,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.7908965945243835,0.3515119850635528,0.3195351064205169,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9046633243560792,0.5318469405174255,0.5058914422988892,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.946219801902771,0.6005638241767883,0.4204227328300476,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.7673414945602417,0.3211810886859894,0.3078455030918121,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.6717206835746765,0.2134678214788437,0.9790363907814026,285.198974609375,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25616455078125,285.2002258300781,1.0,0.5944815874099731,1.0,1.0,0.0,1.0,-3.041098594665528,3.041091203689575,7.4320305429864675e-06,2.347364664077759,0.8953666090965271,0.8953666090965271,0.0,185.2841339111328,161.0,30166.24609375,-0.0,2568.6494140625,1.0,282.1415710449219,284.1306457519531,291.0068359375,292.9250793457031,293.1499938964844,293.1499938964844,282.45001220703125,35807.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120508790016174,1.0,0.0,0.0,3.619339227676392,3.619362831115722,8.740814223529014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.607421875,0.0,1497.896240234375,1895.4371337890625,0.0,2582.0927734375,0.8983128070831299,1.0,0.0,3.0,1.0,0.0
12067020,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.806993842124939,0.3530524373054504,0.3203561902046203,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9243831038475036,0.53305983543396,0.5064330101013184,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.9679899215698242,0.606100857257843,0.4238066971302032,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.7831529378890991,0.3231029212474823,0.3090757727622986,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.6864904761314392,0.2151930481195449,0.9840250611305236,285.3945617675781,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777709960937,285.3958740234375,1.0,0.5888100266456604,1.0,1.0,0.0,1.0,-3.05427885055542,3.0542712211608887,7.4966319516533986e-06,2.357555627822876,0.9028974175453186,0.9028974175453186,0.0,172.60903930664062,149.0,29294.77734375,-0.0,2527.833984375,1.0,282.4415588378906,284.3655090332031,290.9985046386719,292.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35525.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990109920501709,1.0,0.0,0.0,3.636296033859253,3.636319875717163,8.822908057481982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.55908203125,0.0,1514.4381103515625,1895.4371337890625,0.0,2462.385986328125,0.9019068479537964,1.0,0.0,3.0,1.0,0.0
12067080,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.806993842124939,0.3530524373054504,0.3203561902046203,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9243831038475036,0.53305983543396,0.5064330101013184,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.9679899215698242,0.606100857257843,0.4238066971302032,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3942565917969,0.7831529378890991,0.3231029212474823,0.3090757727622986,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.6864904761314392,0.2151930481195449,0.9840250611305236,285.3945617675781,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777709960937,285.3958740234375,1.0,0.5888100266456604,1.0,1.0,0.0,1.0,-3.05427885055542,3.0542712211608887,7.4966319516533986e-06,2.357555627822876,0.9028974175453186,0.9028974175453186,0.0,172.60903930664062,149.0,29294.77734375,-0.0,2527.833984375,1.0,282.4415588378906,284.3655090332031,290.9985046386719,292.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35525.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990109920501709,1.0,0.0,0.0,3.636296033859253,3.636319875717163,8.822908057481982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.55908203125,0.0,1514.4381103515625,1895.4371337890625,0.0,2462.385986328125,0.9019068479537964,1.0,0.0,3.0,1.0,0.0
12067140,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8217677474021912,0.3529433906078338,0.3203272223472595,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.94451105594635,0.5325989127159119,0.5060926079750061,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9865611791610718,0.6095731258392334,0.4263468980789184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7990940809249878,0.3239478468894958,0.3097810745239258,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7013007998466492,0.2161706686019897,0.9875033497810364,285.20330810546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777404785156,285.2015075683594,1.0,0.5830134153366089,1.0,1.0,0.0,1.0,-3.061933279037476,3.0619258880615234,7.534765245509334e-06,2.363678455352783,0.9047240614891052,0.9047240614891052,0.0,161.08123779296875,137.0,30167.865234375,-0.0,2482.173583984375,1.0,282.1578674316406,284.1362609863281,291.1044006347656,293.09429931640625,293.1499938964844,293.1499938964844,281.8500061035156,35621.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189901113510132,1.0,0.0,0.0,3.6511855125427246,3.651209592819214,8.895310088519182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9921875,0.0,1531.658447265625,1895.4371337890625,0.0,2646.215576171875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
12067200,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.8217677474021912,0.3529433906078338,0.3203272223472595,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20318603515625,0.94451105594635,0.5325989127159119,0.5060926079750061,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.9865611791610718,0.6095731258392334,0.4263468980789184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.7990940809249878,0.3239478468894958,0.3097810745239258,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7013007998466492,0.2161706686019897,0.9875033497810364,285.20330810546875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777404785156,285.2015075683594,1.0,0.5830134153366089,1.0,1.0,0.0,1.0,-3.061933279037476,3.0619258880615234,7.534765245509334e-06,2.363678455352783,0.9047240614891052,0.9047240614891052,0.0,161.08123779296875,137.0,30167.865234375,-0.0,2482.173583984375,1.0,282.1578674316406,284.1362609863281,291.1044006347656,293.09429931640625,293.1499938964844,293.1499938964844,281.8500061035156,35621.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189901113510132,1.0,0.0,0.0,3.6511855125427246,3.651209592819214,8.895310088519182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.9921875,0.0,1531.658447265625,1895.4371337890625,0.0,2646.215576171875,0.905272364616394,1.0,0.0,3.0,1.0,0.0
12067260,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8339490294456482,0.351422518491745,0.3188477754592895,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9610905051231384,0.5305403470993042,0.5040822625160217,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6114121675491333,0.4263464510440826,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.812760055065155,0.323582112789154,0.3092966675758362,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7138075232505798,0.2161455750465393,0.9865800142288208,284.99481201171875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926147460937,1.0,0.5762364864349365,1.0,1.0,0.0,1.0,-3.055842876434326,3.055835247039795,7.505593657697318e-06,2.359302282333374,0.9036179780960084,0.9036179780960084,0.0,151.0769500732422,140.0,30994.904296875,-0.0,2418.705322265625,1.0,281.85821533203125,283.8872375488281,291.1024780273437,293.1709289550781,293.1499938964844,293.1499938964844,281.54998779296875,35824.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841572642326355,1.0,0.0,0.0,3.6584200859069824,3.658444166183472,8.930596209211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6484375,0.0,1541.243408203125,1895.4371337890625,0.0,2856.411865234375,0.9070218205451964,1.0,0.0,3.0,1.0,0.0
12067320,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8339490294456482,0.351422518491745,0.3188477754592895,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9610905051231384,0.5305403470993042,0.5040822625160217,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.6114121675491333,0.4263464510440826,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.812760055065155,0.323582112789154,0.3092966675758362,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7138075232505798,0.2161455750465393,0.9865800142288208,284.99481201171875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9926147460937,1.0,0.5762364864349365,1.0,1.0,0.0,1.0,-3.055842876434326,3.055835247039795,7.505593657697318e-06,2.359302282333374,0.9036179780960084,0.9036179780960084,0.0,151.0769500732422,140.0,30994.904296875,-0.0,2418.705322265625,1.0,281.85821533203125,283.8872375488281,291.1024780273437,293.1709289550781,293.1499938964844,293.1499938964844,281.54998779296875,35824.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841572642326355,1.0,0.0,0.0,3.6584200859069824,3.658444166183472,8.930596209211217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6484375,0.0,1541.243408203125,1895.4371337890625,0.0,2856.411865234375,0.9070218205451964,1.0,0.0,3.0,1.0,0.0
12067380,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8362053036689758,0.3492332100868225,0.3169199824333191,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9642170667648317,0.5276576280593872,0.5014429092407227,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6137563586235046,0.4205957949161529,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8157789707183838,0.3225018382072449,0.3083239793777466,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7165500521659851,0.2154587209224701,0.983670175075531,284.77996826171875,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466735839844,284.7779541015625,1.0,0.5725691914558411,1.0,1.0,0.0,1.0,-3.0399622917175293,3.039954900741577,7.426779575325781e-06,2.3466153144836426,0.8995949029922485,0.8995949029922485,0.0,147.82337951660156,143.0,31715.931640625,-0.0,2371.436767578125,1.0,281.5581970214844,283.6352233886719,291.0602722167969,293.1797790527344,293.1499938964844,293.1499938964844,281.8500061035156,36086.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858671247959137,1.0,0.0,0.0,3.655995130538941,3.6560192108154297,8.918760272536019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.9287109375,0.0,1540.498291015625,1895.4371337890625,0.0,3016.543701171875,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
12067440,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8362053036689758,0.3492332100868225,0.3169199824333191,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.9642170667648317,0.5276576280593872,0.5014429092407227,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.9990000128746032,0.6137563586235046,0.4205957949161529,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8157789707183838,0.3225018382072449,0.3083239793777466,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7165500521659851,0.2154587209224701,0.983670175075531,284.77996826171875,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466735839844,284.7779541015625,1.0,0.5725691914558411,1.0,1.0,0.0,1.0,-3.0399622917175293,3.039954900741577,7.426779575325781e-06,2.3466153144836426,0.8995949029922485,0.8995949029922485,0.0,147.82337951660156,143.0,31715.931640625,-0.0,2371.436767578125,1.0,281.5581970214844,283.6352233886719,291.0602722167969,293.1797790527344,293.1499938964844,293.1499938964844,281.8500061035156,36086.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858671247959137,1.0,0.0,0.0,3.655995130538941,3.6560192108154297,8.918760272536019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.9287109375,0.0,1540.498291015625,1895.4371337890625,0.0,3016.543701171875,0.9066534638404846,1.0,0.0,3.0,1.0,0.0
12067500,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.835902988910675,0.3486022055149078,0.316058874130249,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9639101028442384,0.5266491174697876,0.5001901388168335,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6155943274497986,0.419938176870346,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8157759308815002,0.322185605764389,0.3078382909297943,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7165321707725525,0.2152306586503982,0.9820561408996582,284.9017639160156,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2449035644531,284.9091796875,1.0,0.5713971257209778,1.0,1.0,0.0,1.0,-3.033128023147583,3.033120632171631,7.393708074232563e-06,2.3414602279663086,0.9004292488098145,0.9004292488098145,0.0,147.28378295898438,143.0,30822.794921875,-0.0,2356.846923828125,1.0,281.8014831542969,283.7997131347656,290.9419860839844,292.9156188964844,293.1499938964844,293.1499938964844,281.8500061035156,36050.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492123484611511,1.0,0.0,0.0,3.6546497344970703,3.65467381477356,8.912197699828539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.62841796875,0.0,1538.7239990234375,1895.4371337890625,0.0,2927.893798828125,0.9063856601715088,1.0,0.0,3.0,1.0,0.0
12067560,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8362959027290344,0.3484789431095123,0.3157594203948974,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.964283525943756,0.5261799693107605,0.4995350539684295,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.6180568337440491,0.4189104735851288,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8163178563117981,0.3222326040267944,0.3077272176742553,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7170047163963318,0.2152735292911529,0.9816606044769288,284.9429931640625,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.249267578125,284.9438171386719,1.0,0.570739209651947,1.0,1.0,0.0,1.0,-3.0301296710968018,3.0301222801208496,7.3788755798886996e-06,2.339051485061645,0.9008381366729736,0.9008381366729736,0.0,146.7358856201172,146.0,30667.6796875,-0.0,2348.527099609375,1.0,281.8423767089844,283.8453063964844,290.9088134765625,292.89361572265625,293.1499938964844,293.1499938964844,281.54998779296875,36002.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413279056549072,1.0,0.0,0.0,3.6551592350006095,3.6551833152771,8.914682894101134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.671875,0.0,1538.9315185546875,1895.4371337890625,0.0,2854.12451171875,0.9064394235610962,1.0,0.0,3.0,1.0,0.0
12067620,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.8353631496429443,0.3472165167331695,0.3149519860744476,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9630007743835448,0.5242906212806702,0.4980902671813965,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9990000128746032,0.6215575337409973,0.4193331897258758,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8158628940582275,0.321770966053009,0.3074978590011596,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.7166603207588196,0.2150211781263351,0.9811855554580688,284.7562561035156,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2460327148437,284.7546081542969,1.0,0.5704382061958313,1.0,1.0,0.0,1.0,-3.02708387374878,3.027076482772827,7.364005341514712e-06,2.336681842803955,0.8967477083206177,0.8967477083206177,0.0,146.78639221191406,149.0,31452.26953125,-0.0,2343.220947265625,1.0,281.5578308105469,283.6211242675781,290.9735717773437,293.0465087890625,293.1499938964844,293.1499938964844,281.8500061035156,36191.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498224020004272,1.0,0.0,0.0,3.648928165435791,3.64895224571228,8.884314297574747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.595703125,0.0,1533.4114990234375,1895.4371337890625,0.0,2933.607177734375,0.9051536321640016,1.0,0.0,3.0,1.0,0.0
12067680,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.8353631496429443,0.3472165167331695,0.3149519860744476,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9630007743835448,0.5242906212806702,0.4980902671813965,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9990000128746032,0.6215575337409973,0.4193331897258758,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.8158628940582275,0.321770966053009,0.3074978590011596,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.7166603207588196,0.2150211781263351,0.9811855554580688,284.7562561035156,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2460327148437,284.7546081542969,1.0,0.5704382061958313,1.0,1.0,0.0,1.0,-3.02708387374878,3.027076482772827,7.364005341514712e-06,2.336681842803955,0.8967477083206177,0.8967477083206177,0.0,146.78639221191406,149.0,31452.26953125,-0.0,2343.220947265625,1.0,281.5578308105469,283.6211242675781,290.9735717773437,293.0465087890625,293.1499938964844,293.1499938964844,281.8500061035156,36191.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498224020004272,1.0,0.0,0.0,3.648928165435791,3.64895224571228,8.884314297574747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.595703125,0.0,1533.4114990234375,1895.4371337890625,0.0,2933.607177734375,0.9051536321640016,1.0,0.0,3.0,1.0,0.0
12067740,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8332787156105042,0.3467619121074676,0.3142249882221222,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.960195243358612,0.5232012867927551,0.4967238008975982,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6253395676612854,0.4217285811901092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8142189383506775,0.3217929601669311,0.3073070645332336,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7152513265609741,0.2150855958461761,0.9808144569396972,284.92633056640625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2483215332031,284.9273986816406,1.0,0.571038007736206,1.0,1.0,0.0,1.0,-3.026763200759888,3.0267558097839355,7.362189080595272e-06,2.336325168609619,0.8978201746940613,0.8978201746940613,0.0,147.75538635253906,152.0,30476.6796875,-0.0,2347.64453125,1.0,281.8421325683594,283.83746337890625,290.87042236328125,292.8323974609375,293.1499938964844,293.1499938964844,282.1499938964844,36069.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340333700180054,1.0,0.0,0.0,3.6455140113830566,3.645538091659546,8.867696692504978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1123046875,0.0,1528.706298828125,1895.4371337890625,0.0,2786.0234375,0.9043338894844056,1.0,0.0,3.0,1.0,0.0
12067800,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8332787156105042,0.3467619121074676,0.3142249882221222,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.960195243358612,0.5232012867927551,0.4967238008975982,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.6253395676612854,0.4217285811901092,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8142189383506775,0.3217929601669311,0.3073070645332336,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.7152513265609741,0.2150855958461761,0.9808144569396972,284.92633056640625,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2483215332031,284.9273986816406,1.0,0.571038007736206,1.0,1.0,0.0,1.0,-3.026763200759888,3.0267558097839355,7.362189080595272e-06,2.336325168609619,0.8978201746940613,0.8978201746940613,0.0,147.75538635253906,152.0,30476.6796875,-0.0,2347.64453125,1.0,281.8421325683594,283.83746337890625,290.87042236328125,292.8323974609375,293.1499938964844,293.1499938964844,282.1499938964844,36069.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340333700180054,1.0,0.0,0.0,3.6455140113830566,3.645538091659546,8.867696692504978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1123046875,0.0,1528.706298828125,1895.4371337890625,0.0,2786.0234375,0.9043338894844056,1.0,0.0,3.0,1.0,0.0
12067860,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8324508666992188,0.3473615050315857,0.3146061897277832,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.958641231060028,0.5232947468757629,0.4966149926185608,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9990000128746032,0.630389928817749,0.423589825630188,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8136530518531799,0.3226788938045501,0.3079957365989685,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.714897632598877,0.2158461511135101,0.9836509823799132,285.1157531738281,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2622985839844,285.1169738769531,1.0,0.5726030468940735,1.0,1.0,0.0,1.0,-3.033559560775757,3.0335521697998047,7.395124157483224e-06,2.3415017127990723,0.9016083478927612,0.9016083478927612,0.0,148.79579162597656,155.0,29530.513671875,-0.0,2365.477783203125,1.0,282.1417236328125,284.0725402832031,290.8292236328125,292.7151794433594,293.1499938964844,293.1499938964844,281.8500061035156,35861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145060539245605,1.0,0.0,0.0,3.65001368522644,3.650037527084351,8.889600735528802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.89453125,0.0,1532.14990234375,1895.4371337890625,0.0,2604.74951171875,0.9052029252052308,1.0,0.0,3.0,1.0,0.0
12067920,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8324508666992188,0.3473615050315857,0.3146061897277832,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.958641231060028,0.5232947468757629,0.4966149926185608,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11590576171875,0.9990000128746032,0.630389928817749,0.423589825630188,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8136530518531799,0.3226788938045501,0.3079957365989685,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.714897632598877,0.2158461511135101,0.9836509823799132,285.1157531738281,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2622985839844,285.1169738769531,1.0,0.5726030468940735,1.0,1.0,0.0,1.0,-3.033559560775757,3.0335521697998047,7.395124157483224e-06,2.3415017127990723,0.9016083478927612,0.9016083478927612,0.0,148.79579162597656,155.0,29530.513671875,-0.0,2365.477783203125,1.0,282.1417236328125,284.0725402832031,290.8292236328125,292.7151794433594,293.1499938964844,293.1499938964844,281.8500061035156,35861.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145060539245605,1.0,0.0,0.0,3.65001368522644,3.650037527084351,8.889600735528802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.89453125,0.0,1532.14990234375,1895.4371337890625,0.0,2604.74951171875,0.9052029252052308,1.0,0.0,3.0,1.0,0.0
12067980,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8300069570541382,0.3466640412807464,0.3144817352294922,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.955182671546936,0.522144615650177,0.4960662126541137,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.6336676478385925,0.4274441301822662,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8117043972015381,0.322826087474823,0.3085024058818817,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7134138941764832,0.2161564230918884,0.9863513708114624,284.93463134765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2597045898437,284.93316650390625,1.0,0.5747592449188232,1.0,1.0,0.0,1.0,-3.0412442684173584,3.0412368774414062,7.432823167619063e-06,2.3475112915039062,0.8999415636062622,0.8999415636062622,0.0,150.71688842773438,158.0,30414.75,-0.0,2389.583984375,1.0,281.8578186035156,283.8518371582031,290.9358825683594,292.9369201660156,293.1499938964844,293.1499938964844,281.54998779296875,35988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293420076370239,1.0,0.0,0.0,3.651273727416992,3.6512978076934814,8.895739824765769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6396484375,0.0,1534.501220703125,1895.4371337890625,0.0,2742.321533203125,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12068040,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8300069570541382,0.3466640412807464,0.3144817352294922,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.955182671546936,0.522144615650177,0.4960662126541137,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.9990000128746032,0.6336676478385925,0.4274441301822662,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8117043972015381,0.322826087474823,0.3085024058818817,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7134138941764832,0.2161564230918884,0.9863513708114624,284.93463134765625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2597045898437,284.93316650390625,1.0,0.5747592449188232,1.0,1.0,0.0,1.0,-3.0412442684173584,3.0412368774414062,7.432823167619063e-06,2.3475112915039062,0.8999415636062622,0.8999415636062622,0.0,150.71688842773438,158.0,30414.75,-0.0,2389.583984375,1.0,281.8578186035156,283.8518371582031,290.9358825683594,292.9369201660156,293.1499938964844,293.1499938964844,281.54998779296875,35988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293420076370239,1.0,0.0,0.0,3.651273727416992,3.6512978076934814,8.895739824765769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.6396484375,0.0,1534.501220703125,1895.4371337890625,0.0,2742.321533203125,0.9055440425872804,1.0,0.0,3.0,1.0,0.0
12068100,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8276742696762085,0.3458065092563629,0.3139272928237915,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.952090620994568,0.5210118889808655,0.4952436685562134,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.9990000128746032,0.6342963576316833,0.4305741786956787,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.809661328792572,0.322495549917221,0.308379977941513,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7116850018501282,0.215991735458374,0.9863824248313904,284.78717041015625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2509765625,284.778564453125,1.0,0.5758458375930786,1.0,1.0,0.0,1.0,-3.0432446002960205,3.0432372093200684,7.442677087965421e-06,2.349086284637451,0.8974277377128601,0.8974277377128601,0.0,152.11557006835938,158.0,31223.55859375,-0.0,2400.54150390625,1.0,281.6011962890625,283.66552734375,290.9770202636719,293.0902099609375,293.1499938964844,293.1499938964844,281.54998779296875,36107.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422987461090088,1.0,0.0,0.0,3.64902663230896,3.649050712585449,8.884794056029932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.8408203125,0.0,1532.8883056640625,1895.4371337890625,0.0,2863.199951171875,0.9050828814506532,1.0,0.0,3.0,1.0,0.0
