time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068160,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.8247214555740356,0.3447218537330627,0.3130723834037781,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.948189914226532,0.519612729549408,0.4940708875656128,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.6343335509300232,0.4343694746494293,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.8069634437561035,0.3219507336616516,0.3080005943775177,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.7093188166618347,0.2156346291303634,0.9854189157485962,284.734619140625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2386169433594,284.7330627441406,1.0,0.5768697261810303,1.0,1.0,0.0,1.0,-3.043757677078247,3.043750047683716,7.44524641049793e-06,2.349507570266724,0.8954193592071533,0.8954193592071533,0.0,153.74667358398438,161.0,31282.994140625,-0.0,2409.959228515625,1.0,281.5581359863281,283.61297607421875,290.9447021484375,293.02447509765625,293.1499938964844,293.1499938964844,281.8500061035156,36210.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497037887573242,1.0,0.0,0.0,3.644156217575073,3.6441802978515625,8.86109262410173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.5732421875,0.0,1528.2506103515625,1895.4371337890625,0.0,2932.49609375,0.9040983319282532,1.0,0.0,3.0,1.0,0.0
12068220,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8201109170913696,0.3439788222312927,0.3120920956134796,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9417335987091064,0.5182228684425354,0.492430180311203,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6357357501983643,0.4408536255359649,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8025424480438232,0.3217260539531708,0.3076111078262329,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7053484916687012,0.2154623866081237,0.9842582941055298,284.9065246582031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2292785644531,284.9076843261719,1.0,0.578953742980957,1.0,1.0,0.0,1.0,-3.046532154083252,3.0465245246887207,7.458634172508027e-06,2.3515682220458984,0.8962401747703552,0.8962401747703552,0.0,156.63888549804688,164.0,30331.865234375,-0.0,2430.147705078125,1.0,281.84210205078125,283.8309326171875,290.7994384765625,292.7606201171875,293.1499938964844,293.1499938964844,282.1499938964844,36093.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365676403045654,1.0,0.0,0.0,3.6398653984069824,3.6398892402648926,8.840237342155888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.966796875,0.0,1522.6185302734375,1895.4371337890625,0.0,2809.6640625,0.9030867218971252,1.0,0.0,3.0,1.0,0.0
12068280,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8201109170913696,0.3439788222312927,0.3120920956134796,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9417335987091064,0.5182228684425354,0.492430180311203,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.6357357501983643,0.4408536255359649,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8025424480438232,0.3217260539531708,0.3076111078262329,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7053484916687012,0.2154623866081237,0.9842582941055298,284.9065246582031,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2292785644531,284.9076843261719,1.0,0.578953742980957,1.0,1.0,0.0,1.0,-3.046532154083252,3.0465245246887207,7.458634172508027e-06,2.3515682220458984,0.8962401747703552,0.8962401747703552,0.0,156.63888549804688,164.0,30331.865234375,-0.0,2430.147705078125,1.0,281.84210205078125,283.8309326171875,290.7994384765625,292.7606201171875,293.1499938964844,293.1499938964844,282.1499938964844,36093.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365676403045654,1.0,0.0,0.0,3.6398653984069824,3.6398892402648926,8.840237342155888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.966796875,0.0,1522.6185302734375,1895.4371337890625,0.0,2809.6640625,0.9030867218971252,1.0,0.0,3.0,1.0,0.0
12068340,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8177111148834229,0.3444309532642364,0.3123572170734405,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9379042983055116,0.5181646347045898,0.4921934902667999,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.6389726400375366,0.4449848234653473,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.800265908241272,0.3224690556526184,0.3081886172294616,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7033768892288208,0.2160468846559524,0.9864529371261596,285.1030578613281,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2356262207031,285.1045227050781,1.0,0.5814067125320435,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548527240753174,7.499348612327594e-06,2.3579463958740234,0.8998831510543823,0.8998831510543823,0.0,158.9297332763672,167.0,29468.89453125,-0.0,2457.646240234375,1.0,282.1416931152344,284.06964111328125,290.74151611328125,292.622314453125,293.1499938964844,293.1499938964844,282.45001220703125,35881.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167105317115784,1.0,0.0,0.0,3.643543958663941,3.6435678005218506,8.858114597387612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.62548828125,0.0,1525.1158447265625,1895.4371337890625,0.0,2625.121826171875,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12068400,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8177111148834229,0.3444309532642364,0.3123572170734405,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.9379042983055116,0.5181646347045898,0.4921934902667999,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9990000128746032,0.6389726400375366,0.4449848234653473,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.800265908241272,0.3224690556526184,0.3081886172294616,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7033768892288208,0.2160468846559524,0.9864529371261596,285.1030578613281,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2356262207031,285.1045227050781,1.0,0.5814067125320435,1.0,1.0,0.0,1.0,-3.054860115051269,3.0548527240753174,7.499348612327594e-06,2.3579463958740234,0.8998831510543823,0.8998831510543823,0.0,158.9297332763672,167.0,29468.89453125,-0.0,2457.646240234375,1.0,282.1416931152344,284.06964111328125,290.74151611328125,292.622314453125,293.1499938964844,293.1499938964844,282.45001220703125,35881.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167105317115784,1.0,0.0,0.0,3.643543958663941,3.6435678005218506,8.858114597387612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.62548828125,0.0,1525.1158447265625,1895.4371337890625,0.0,2625.121826171875,0.9037716388702391,1.0,0.0,3.0,1.0,0.0
12068460,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8165442943572998,0.3456151187419891,0.3133187592029571,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9356207847595216,0.5189686417579651,0.4928164482116699,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9990000128746032,0.6436693668365479,0.44825479388237,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7992931604385376,0.3238930106163025,0.3094358742237091,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7027336359024048,0.2172344475984573,0.9913930892944336,285.3302001953125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2518310546875,285.3318176269531,1.0,0.5843393802642822,1.0,1.0,0.0,1.0,-3.068129301071167,3.068121671676636,7.564559382444713e-06,2.368155002593994,0.9068397283554076,0.9068397283554076,0.0,160.95260620117188,170.0,28805.0625,-0.0,2493.22802734375,1.0,282.4417724609375,284.32086181640625,290.7295227050781,292.5595397949219,293.1499938964844,293.1499938964844,282.1499938964844,35604.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994725704193115,1.0,0.0,0.0,3.657513380050659,3.657537460327149,8.926169812184526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.34521484375,0.0,1538.5804443359375,1895.4371337890625,0.0,2466.603759765625,0.9067099690437316,1.0,0.0,3.0,1.0,0.0
12068520,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299560546875,0.8165442943572998,0.3456151187419891,0.3133187592029571,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9356207847595216,0.5189686417579651,0.4928164482116699,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.9990000128746032,0.6436693668365479,0.44825479388237,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32989501953125,0.7992931604385376,0.3238930106163025,0.3094358742237091,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.7027336359024048,0.2172344475984573,0.9913930892944336,285.3302001953125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2518310546875,285.3318176269531,1.0,0.5843393802642822,1.0,1.0,0.0,1.0,-3.068129301071167,3.068121671676636,7.564559382444713e-06,2.368155002593994,0.9068397283554076,0.9068397283554076,0.0,160.95260620117188,170.0,28805.0625,-0.0,2493.22802734375,1.0,282.4417724609375,284.32086181640625,290.7295227050781,292.5595397949219,293.1499938964844,293.1499938964844,282.1499938964844,35604.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994725704193115,1.0,0.0,0.0,3.657513380050659,3.657537460327149,8.926169812184526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.34521484375,0.0,1538.5804443359375,1895.4371337890625,0.0,2466.603759765625,0.9067099690437316,1.0,0.0,3.0,1.0,0.0
12068580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8134377002716064,0.3451427519321441,0.313530683517456,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9309897422790528,0.5181548595428467,0.4927278161048889,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9986578822135924,0.6462550759315491,0.4518606066703796,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.796613335609436,0.3243056237697601,0.3103099465370178,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7006526589393616,0.2177755087614059,0.9955906271934508,285.1224060058594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24853515625,285.1207580566406,1.0,0.587405800819397,1.0,1.0,0.0,1.0,-3.0787243843078613,3.07871675491333,7.617357823619386e-06,2.376526594161988,0.9074533581733704,0.9074533581733704,0.0,163.9153594970703,173.0,29549.15234375,-0.0,2528.90234375,1.0,282.1576843261719,284.086181640625,290.842041015625,292.7911071777344,293.1499938964844,293.1499938964844,281.8500061035156,35725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182634115219116,1.0,0.0,0.0,3.6686220169067374,3.668646097183228,8.980472898656444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.19189453125,0.0,1551.924072265625,1895.4371337890625,0.0,2639.488525390625,0.9092460870742798,1.0,0.0,3.0,1.0,0.0
12068640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8134377002716064,0.3451427519321441,0.313530683517456,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9309897422790528,0.5181548595428467,0.4927278161048889,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.9986578822135924,0.6462550759315491,0.4518606066703796,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.796613335609436,0.3243056237697601,0.3103099465370178,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.7006526589393616,0.2177755087614059,0.9955906271934508,285.1224060058594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24853515625,285.1207580566406,1.0,0.587405800819397,1.0,1.0,0.0,1.0,-3.0787243843078613,3.07871675491333,7.617357823619386e-06,2.376526594161988,0.9074533581733704,0.9074533581733704,0.0,163.9153594970703,173.0,29549.15234375,-0.0,2528.90234375,1.0,282.1576843261719,284.086181640625,290.842041015625,292.7911071777344,293.1499938964844,293.1499938964844,281.8500061035156,35725.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182634115219116,1.0,0.0,0.0,3.6686220169067374,3.668646097183228,8.980472898656444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.19189453125,0.0,1551.924072265625,1895.4371337890625,0.0,2639.488525390625,0.9092460870742798,1.0,0.0,3.0,1.0,0.0
12068700,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8101702928543091,0.3442709445953369,0.313034325838089,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.92656010389328,0.5170554518699646,0.4920139908790588,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.996405065059662,0.6467036604881287,0.452508270740509,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7936418652534485,0.3240000307559967,0.3102805316448211,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6980898976325989,0.2176388204097747,0.9960461258888244,284.9557800292969,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.23980712890625,284.9467163085937,1.0,0.5886380076408386,1.0,1.0,0.0,1.0,-3.0785672664642334,3.078559875488281,7.616780749231111e-06,2.37648868560791,0.9058643579483032,0.9058643579483032,0.0,166.12228393554688,173.0,30243.38671875,-0.0,2540.18798828125,1.0,281.9006652832031,283.88922119140625,290.879150390625,292.9371337890625,293.1499938964844,293.1499938964844,281.8500061035156,35850.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323794603347778,1.0,0.0,0.0,3.671154975891113,3.6711790561676025,8.992878406388627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.15087890625,0.0,1555.70654296875,1895.4371337890625,0.0,2770.60693359375,0.909855306148529,1.0,0.0,3.0,1.0,0.0
12068760,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8061026930809021,0.3431495428085327,0.3121862709522247,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9212986826896667,0.5156592130661011,0.4908900558948517,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9934661984443665,0.6469182968139648,0.4527556002140045,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7899892330169678,0.3234476447105407,0.3099432289600372,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6948494911193848,0.217281624674797,0.9953112602233888,284.9000549316406,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2289733886719,284.8981628417969,1.0,0.5896009802818298,1.0,1.0,0.0,1.0,-3.075209379196167,3.075201749801636,7.600261142215459e-06,2.3739333152771,0.90492582321167,0.90492582321167,0.0,168.5749053955078,176.0,30283.615234375,-0.0,2546.631591796875,1.0,281.8581237792969,283.8333435058594,290.8402709960937,292.8625793457031,293.1499938964844,293.1499938964844,281.54998779296875,35951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401704430580139,1.0,0.0,0.0,3.671122074127197,3.6711463928222656,8.992717539513251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.244140625,0.0,1556.43017578125,1895.4371337890625,0.0,2843.3076171875,0.9099515080451964,1.0,0.0,3.0,1.0,0.0
12068820,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7978849411010742,0.3406069278717041,0.3102031052112579,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9111680388450624,0.5124648809432983,0.4882301986217499,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9874683618545532,0.6470373868942261,0.4530697464942932,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.7827171683311462,0.3219694793224334,0.308875560760498,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.6882249712944031,0.2161992043256759,0.9919894933700562,284.69219970703125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2065124511719,284.6903076171875,1.0,0.5909368395805359,1.0,1.0,0.0,1.0,-3.0647332668304443,3.064725637435913,7.548595021944493e-06,2.3658580780029297,0.8997796773910522,0.8997796773910522,0.0,173.26303100585938,179.0,31062.82421875,-0.0,2551.1416015625,1.0,281.55810546875,283.5879211425781,290.7998046875,292.8756103515625,293.1499938964844,293.1499938964844,281.25,36214.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573194742202759,1.0,0.0,0.0,3.663905382156372,3.663929462432861,8.957396175901522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.93994140625,0.0,1550.3084716796875,1895.4371337890625,0.0,3003.86767578125,0.9085124731063844,1.0,0.0,3.0,1.0,0.0
12068880,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7978849411010742,0.3406069278717041,0.3102031052112579,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9111680388450624,0.5124648809432983,0.4882301986217499,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919250488281,0.9874683618545532,0.6470373868942261,0.4530697464942932,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.7827171683311462,0.3219694793224334,0.308875560760498,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.6882249712944031,0.2161992043256759,0.9919894933700562,284.69219970703125,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2065124511719,284.6903076171875,1.0,0.5909368395805359,1.0,1.0,0.0,1.0,-3.0647332668304443,3.064725637435913,7.548595021944493e-06,2.3658580780029297,0.8997796773910522,0.8997796773910522,0.0,173.26303100585938,179.0,31062.82421875,-0.0,2551.1416015625,1.0,281.55810546875,283.5879211425781,290.7998046875,292.8756103515625,293.1499938964844,293.1499938964844,281.25,36214.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573194742202759,1.0,0.0,0.0,3.663905382156372,3.663929462432861,8.957396175901522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.93994140625,0.0,1550.3084716796875,1895.4371337890625,0.0,3003.86767578125,0.9085124731063844,1.0,0.0,3.0,1.0,0.0
12068940,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.7899442315101624,0.3377691507339477,0.3079138100147247,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851989746094,0.9020567536354064,0.5088840126991272,0.4851517379283905,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.981403648853302,0.6467607021331787,0.4530913233757019,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48565673828125,0.7756998538970947,0.3201387226581573,0.3074226379394531,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.6816572546958923,0.2147663235664367,0.9868546724319458,284.4853210449219,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1835327148437,284.48345947265625,1.0,0.5916085839271545,1.0,1.0,0.0,1.0,-3.050389528274536,3.050381898880005,7.47804187994916e-06,2.35476016998291,0.8918805718421936,0.8918805718421936,0.0,177.6182861328125,182.0,31786.056640625,-0.0,2546.49658203125,1.0,281.2582092285156,283.3454284667969,290.7585754394531,292.8776550292969,293.1499938964844,293.1499938964844,281.54998779296875,36515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703689575195312,1.0,0.0,0.0,3.6455564498901367,3.645580530166626,8.867903602549632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.84130859375,0.0,1532.0830078125,1895.4371337890625,0.0,3126.27197265625,0.9046145677566528,1.0,0.0,3.0,1.0,0.0
12069000,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.7899442315101624,0.3377691507339477,0.3079138100147247,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4851989746094,0.9020567536354064,0.5088840126991272,0.4851517379283905,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48504638671875,0.981403648853302,0.6467607021331787,0.4530913233757019,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48565673828125,0.7756998538970947,0.3201387226581573,0.3074226379394531,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.6816572546958923,0.2147663235664367,0.9868546724319458,284.4853210449219,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.1835327148437,284.48345947265625,1.0,0.5916085839271545,1.0,1.0,0.0,1.0,-3.050389528274536,3.050381898880005,7.47804187994916e-06,2.35476016998291,0.8918805718421936,0.8918805718421936,0.0,177.6182861328125,182.0,31786.056640625,-0.0,2546.49658203125,1.0,281.2582092285156,283.3454284667969,290.7585754394531,292.8776550292969,293.1499938964844,293.1499938964844,281.54998779296875,36515.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703689575195312,1.0,0.0,0.0,3.6455564498901367,3.645580530166626,8.867903602549632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.84130859375,0.0,1532.0830078125,1895.4371337890625,0.0,3126.27197265625,0.9046145677566528,1.0,0.0,3.0,1.0,0.0
12069060,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7847483158111572,0.3364927768707275,0.306416779756546,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.8961517810821533,0.5068554878234863,0.4828630983829498,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9777565598487854,0.6485921144485474,0.4539620578289032,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7710888981819153,0.3193118274211883,0.3064222037792206,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.6772235035896301,0.2140244841575622,0.9829172492027284,284.6540832519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1788024902344,284.6552124023437,1.0,0.5921850204467773,1.0,1.0,0.0,1.0,-3.0409343242645264,3.040926933288574,7.431227913912153e-06,2.347238063812256,0.8893091082572937,0.8893091082572937,0.0,180.61257934570312,185.0,30724.30078125,-0.0,2544.089599609375,1.0,281.5420837402344,283.5630187988281,290.61431884765625,292.5973815917969,293.1499938964844,293.1499938964844,281.8500061035156,36443.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511868119239807,1.0,0.0,0.0,3.6282241344451904,3.6282479763031006,8.78378159541171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.7451171875,0.0,1512.375732421875,1895.4371337890625,0.0,2946.387939453125,0.9007267355918884,1.0,0.0,3.0,1.0,0.0
12069120,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7847483158111572,0.3364927768707275,0.306416779756546,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.8961517810821533,0.5068554878234863,0.4828630983829498,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9777565598487854,0.6485921144485474,0.4539620578289032,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7710888981819153,0.3193118274211883,0.3064222037792206,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.6772235035896301,0.2140244841575622,0.9829172492027284,284.6540832519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1788024902344,284.6552124023437,1.0,0.5921850204467773,1.0,1.0,0.0,1.0,-3.0409343242645264,3.040926933288574,7.431227913912153e-06,2.347238063812256,0.8893091082572937,0.8893091082572937,0.0,180.61257934570312,185.0,30724.30078125,-0.0,2544.089599609375,1.0,281.5420837402344,283.5630187988281,290.61431884765625,292.5973815917969,293.1499938964844,293.1499938964844,281.8500061035156,36443.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511868119239807,1.0,0.0,0.0,3.6282241344451904,3.6282479763031006,8.78378159541171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.7451171875,0.0,1512.375732421875,1895.4371337890625,0.0,2946.387939453125,0.9007267355918884,1.0,0.0,3.0,1.0,0.0
12069180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7829011678695679,0.3365748822689056,0.3063138425350189,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8936859965324402,0.5063420534133911,0.4821557402610779,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9772742390632628,0.6520900726318359,0.4562082588672638,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7695034146308899,0.3196309506893158,0.3065550029277801,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6757277846336365,0.2142416387796402,0.9832207560539246,284.8469543457031,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.189208984375,284.84881591796875,1.0,0.59348064661026,1.0,1.0,0.0,1.0,-3.043175220489502,3.04316782951355,7.4418958320165984e-06,2.3488457202911377,0.8895251154899597,0.8895251154899597,0.0,182.27305603027344,188.0,29746.42578125,-0.0,2556.97509765625,1.0,281.8415222167969,283.8026733398437,290.56689453125,292.4629821777344,293.1499938964844,293.1499938964844,282.1499938964844,36252.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277645707130432,1.0,0.0,0.0,3.61810564994812,3.618129253387451,8.734856464798213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.94140625,0.0,1499.8486328125,1895.4371337890625,0.0,2727.645751953125,0.8983439207077026,1.0,0.0,3.0,1.0,0.0
12069240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.7829011678695679,0.3365748822689056,0.3063138425350189,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8936859965324402,0.5063420534133911,0.4821557402610779,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9772742390632628,0.6520900726318359,0.4562082588672638,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7695034146308899,0.3196309506893158,0.3065550029277801,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6757277846336365,0.2142416387796402,0.9832207560539246,284.8469543457031,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.189208984375,284.84881591796875,1.0,0.59348064661026,1.0,1.0,0.0,1.0,-3.043175220489502,3.04316782951355,7.4418958320165984e-06,2.3488457202911377,0.8895251154899597,0.8895251154899597,0.0,182.27305603027344,188.0,29746.42578125,-0.0,2556.97509765625,1.0,281.8415222167969,283.8026733398437,290.56689453125,292.4629821777344,293.1499938964844,293.1499938964844,282.1499938964844,36252.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277645707130432,1.0,0.0,0.0,3.61810564994812,3.618129253387451,8.734856464798213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.94140625,0.0,1499.8486328125,1895.4371337890625,0.0,2727.645751953125,0.8983439207077026,1.0,0.0,3.0,1.0,0.0
12069300,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7823948860168457,0.3369093239307403,0.3065054714679718,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.89288729429245,0.5064353346824646,0.4821147322654724,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9773947596549988,0.6541914343833923,0.4575435221195221,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7691287994384766,0.3200761079788208,0.3068825602531433,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6754417419433594,0.2146106362342834,0.9845209717750548,285.0170593261719,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.1971435546875,285.0270690917969,1.0,0.5944145321846008,1.0,1.0,0.0,1.0,-3.046914577484131,3.0469069480896,7.460111191903707e-06,2.351696491241455,0.8916215896606445,0.8916215896606445,0.0,183.033432006836,188.0,29105.79296875,-0.0,2568.057373046875,1.0,282.09783935546875,283.9999694824219,290.533203125,292.332275390625,293.1499938964844,293.1499938964844,282.1499938964844,36099.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147228956222534,1.0,0.0,0.0,3.6166465282440186,3.6166701316833496,8.72781299676717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.72412109375,0.0,1497.111328125,1895.4371337890625,0.0,2606.752197265625,0.8979575037956238,1.0,0.0,3.0,1.0,0.0
12069360,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7823657989501953,0.3374406993389129,0.3069594800472259,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.892568826675415,0.506759524345398,0.4823798239231109,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9779614806175232,0.6565236449241638,0.459145039319992,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7691875696182251,0.320710688829422,0.3074405491352081,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6756011247634888,0.2151535153388977,0.98674476146698,285.07769775390625,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2071228027344,285.0794677734375,1.0,0.595578134059906,1.0,1.0,0.0,1.0,-3.0530452728271484,3.053037643432617,7.490104053431423e-06,2.3564038276672363,0.8931340575218201,0.8931340575218201,0.0,183.6671905517578,191.0,29076.083984375,-0.0,2583.085693359375,1.0,282.1415710449219,284.0585327148437,290.5628967285156,292.40576171875,293.1499938964844,293.1499938964844,282.45001220703125,35969.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085950016975403,1.0,0.0,0.0,3.6183910369873047,3.618414878845215,8.736234917705588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.88720703125,0.0,1498.06201171875,1895.4371337890625,0.0,2550.260986328125,0.8982159495353699,1.0,0.0,3.0,1.0,0.0
12069420,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7823871374130249,0.3387880027294159,0.3081032335758209,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8919988870620728,0.5077691078186035,0.48323854804039,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9790591597557068,0.6615169048309326,0.4625346958637237,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7694374322891235,0.3222942054271698,0.3088602423667907,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6761607527732849,0.2165472656488418,0.9926633834838868,285.3073425292969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2284240722656,285.3090515136719,1.0,0.5984140038490295,1.0,1.0,0.0,1.0,-3.068345069885254,3.0683374404907227,7.56535291657201e-06,2.368208169937134,0.8998015522956848,0.8998015522956848,0.0,185.17921447753903,194.0,28457.193359375,-0.0,2620.45458984375,1.0,282.4415588378906,284.3116455078125,290.5663146972656,292.3705139160156,293.1499938964844,293.1499938964844,282.75,35658.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794924795627594,1.0,0.0,0.0,3.630319833755493,3.6303436756134033,8.793931556283496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.00048828125,0.0,1508.8438720703125,1895.4371337890625,0.0,2425.117431640625,0.9006658792495728,1.0,0.0,3.0,1.0,0.0
12069480,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7823871374130249,0.3387880027294159,0.3081032335758209,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8919988870620728,0.5077691078186035,0.48323854804039,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.9790591597557068,0.6615169048309326,0.4625346958637237,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7694374322891235,0.3222942054271698,0.3088602423667907,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.6761607527732849,0.2165472656488418,0.9926633834838868,285.3073425292969,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2284240722656,285.3090515136719,1.0,0.5984140038490295,1.0,1.0,0.0,1.0,-3.068345069885254,3.0683374404907227,7.56535291657201e-06,2.368208169937134,0.8998015522956848,0.8998015522956848,0.0,185.17921447753903,194.0,28457.193359375,-0.0,2620.45458984375,1.0,282.4415588378906,284.3116455078125,290.5663146972656,292.3705139160156,293.1499938964844,293.1499938964844,282.75,35658.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794924795627594,1.0,0.0,0.0,3.630319833755493,3.6303436756134033,8.793931556283496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.00048828125,0.0,1508.8438720703125,1895.4371337890625,0.0,2425.117431640625,0.9006658792495728,1.0,0.0,3.0,1.0,0.0
12069540,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7825388312339783,0.3404440879821777,0.3095546364784241,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8915327191352844,0.5091666579246521,0.484500914812088,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.980157196521759,0.6668645739555359,0.4661961197853088,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7698460221290588,0.3242108225822449,0.3106297850608825,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.67698073387146,0.2182623147964477,1.0001916885375977,285.534912109375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2506408691406,285.5365295410156,1.0,0.6018410325050354,1.0,1.0,0.0,1.0,-3.087184429168701,3.087176561355591,7.658607501070946e-06,2.382777452468872,0.909494161605835,0.909494161605835,0.0,186.96945190429688,197.0,27869.099609375,-0.0,2666.540283203125,1.0,282.7416687011719,284.5614624023437,290.5611572265625,292.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,35347.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846294641494751,1.0,0.0,0.0,3.653895854949951,3.653919696807861,8.908521067496622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.88232421875,0.0,1532.61962890625,1895.4371337890625,0.0,2331.8037109375,0.9057245850563048,1.0,0.0,3.0,1.0,0.0
12069600,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7825388312339783,0.3404440879821777,0.3095546364784241,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8915327191352844,0.5091666579246521,0.484500914812088,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.980157196521759,0.6668645739555359,0.4661961197853088,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7698460221290588,0.3242108225822449,0.3106297850608825,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.67698073387146,0.2182623147964477,1.0001916885375977,285.534912109375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2506408691406,285.5365295410156,1.0,0.6018410325050354,1.0,1.0,0.0,1.0,-3.087184429168701,3.087176561355591,7.658607501070946e-06,2.382777452468872,0.909494161605835,0.909494161605835,0.0,186.96945190429688,197.0,27869.099609375,-0.0,2666.540283203125,1.0,282.7416687011719,284.5614624023437,290.5611572265625,292.331787109375,293.1499938964844,293.1499938964844,282.45001220703125,35347.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846294641494751,1.0,0.0,0.0,3.653895854949951,3.653919696807861,8.908521067496622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.88232421875,0.0,1532.61962890625,1895.4371337890625,0.0,2331.8037109375,0.9057245850563048,1.0,0.0,3.0,1.0,0.0
12069660,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7800300121307373,0.3402397334575653,0.3100523650646209,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.8883638978004456,0.5087200999259949,0.484807550907135,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.9785261750221252,0.6695536375045776,0.4687461853027344,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.7679882645606995,0.3248976171016693,0.3118163049221039,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.6757437586784363,0.2191182076930999,1.006059169769287,285.3251953125,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24908447265625,285.32342529296875,1.0,0.6052451133728027,1.0,1.0,0.0,1.0,-3.09971570968628,3.099708080291748,7.721550900896545e-06,2.3927159309387207,0.9128023386001588,0.9128023386001588,0.0,190.259033203125,200.0,28638.462890625,-0.0,2708.5517578125,1.0,282.45770263671875,284.32379150390625,290.6656799316406,292.55987548828125,293.1499938964844,293.1499938964844,282.1499938964844,35451.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082082867622375,1.0,0.0,0.0,3.675199270248413,3.6752233505249023,9.012702548716334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.298828125,0.0,1557.2529296875,1895.4371337890625,0.0,2546.703369140625,0.9105324745178224,1.0,0.0,3.0,1.0,0.0
12069720,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.7800300121307373,0.3402397334575653,0.3100523650646209,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.8883638978004456,0.5087200999259949,0.484807550907135,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249206542969,0.9785261750221252,0.6695536375045776,0.4687461853027344,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.7679882645606995,0.3248976171016693,0.3118163049221039,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.6757437586784363,0.2191182076930999,1.006059169769287,285.3251953125,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.24908447265625,285.32342529296875,1.0,0.6052451133728027,1.0,1.0,0.0,1.0,-3.09971570968628,3.099708080291748,7.721550900896545e-06,2.3927159309387207,0.9128023386001588,0.9128023386001588,0.0,190.259033203125,200.0,28638.462890625,-0.0,2708.5517578125,1.0,282.45770263671875,284.32379150390625,290.6656799316406,292.55987548828125,293.1499938964844,293.1499938964844,282.1499938964844,35451.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082082867622375,1.0,0.0,0.0,3.675199270248413,3.6752233505249023,9.012702548716334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.298828125,0.0,1557.2529296875,1895.4371337890625,0.0,2546.703369140625,0.9105324745178224,1.0,0.0,3.0,1.0,0.0
12069780,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.774001955986023,0.3383587598800659,0.3088502287864685,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8816295266151428,0.5064299702644348,0.4832079112529754,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.973313570022583,0.6700688004493713,0.4695350527763366,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7629821300506592,0.3241627514362335,0.3116055727005005,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6713943481445312,0.2187912315130233,1.0067099332809448,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2295227050781,285.0856628417969,1.0,0.6076816916465759,1.0,1.0,0.0,1.0,-3.097837448120117,3.097829818725586,7.712565093243029e-06,2.391419172286988,0.9126800298690796,0.9126800298690796,0.0,195.087158203125,203.0,29313.62109375,-0.0,2730.345947265625,1.0,282.1579284667969,284.0615234375,290.6529541015625,292.6182861328125,293.1499938964844,293.1499938964844,281.8500061035156,35675.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324003219604492,1.0,0.0,0.0,3.688027620315552,3.68805193901062,9.075730531549198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7158203125,0.0,1573.4384765625,1895.4371337890625,0.0,2770.8017578125,0.9135489463806152,1.0,0.0,3.0,1.0,0.0
12069840,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.774001955986023,0.3383587598800659,0.3088502287864685,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.8816295266151428,0.5064299702644348,0.4832079112529754,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.973313570022583,0.6700688004493713,0.4695350527763366,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.7629821300506592,0.3241627514362335,0.3116055727005005,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.6713943481445312,0.2187912315130233,1.0067099332809448,285.08770751953125,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2295227050781,285.0856628417969,1.0,0.6076816916465759,1.0,1.0,0.0,1.0,-3.097837448120117,3.097829818725586,7.712565093243029e-06,2.391419172286988,0.9126800298690796,0.9126800298690796,0.0,195.087158203125,203.0,29313.62109375,-0.0,2730.345947265625,1.0,282.1579284667969,284.0615234375,290.6529541015625,292.6182861328125,293.1499938964844,293.1499938964844,281.8500061035156,35675.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324003219604492,1.0,0.0,0.0,3.688027620315552,3.68805193901062,9.075730531549198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.7158203125,0.0,1573.4384765625,1895.4371337890625,0.0,2770.8017578125,0.9135489463806152,1.0,0.0,3.0,1.0,0.0
12069900,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7706784605979919,0.3371176123619079,0.3079606890678406,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8779518008232117,0.5049205422401428,0.4820408821105957,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.970317244529724,0.6699320077896118,0.4696513414382934,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7601600885391235,0.3234826326370239,0.3111844658851623,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6688255667686462,0.218334674835205,1.005642652511597,284.9111022949219,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2175598144531,284.9010009765625,1.0,0.6085304617881775,1.0,1.0,0.0,1.0,-3.093719244003296,3.0937116146087646,7.692160579608753e-06,2.3882768154144287,0.9107035994529724,0.9107035994529724,0.0,197.54409790039065,203.0,29922.517578125,-0.0,2735.149169921875,1.0,281.90020751953125,283.85888671875,290.6569519042969,292.7151184082031,293.1499938964844,293.1499938964844,281.8500061035156,35828.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444616198539734,1.0,0.0,0.0,3.690777063369751,3.6908013820648193,9.0892677917509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.86083984375,0.0,1577.71533203125,1895.4371337890625,0.0,2883.42724609375,0.9142269492149352,1.0,0.0,3.0,1.0,0.0
12069960,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7670773863792419,0.3357050120830536,0.3068263530731201,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.874005913734436,0.5032049417495728,0.4805843830108642,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.96694153547287,0.6695640087127686,0.4694977402687073,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.7570850253105164,0.3226242065429687,0.3105349838733673,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6659651398658752,0.2177067846059799,1.0036228895187378,284.84716796875,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2042541503906,284.8450927734375,1.0,0.6091188788414001,1.0,1.0,0.0,1.0,-3.0872139930725098,3.0872063636779785,7.659904440515675e-06,2.383279323577881,0.9093244075775146,0.9093244075775146,0.0,200.0662384033203,206.0,29906.515625,-0.0,2735.54736328125,1.0,281.8578186035156,283.7984313964844,290.6016845703125,292.6094665527344,293.1499938964844,293.1499938964844,281.54998779296875,35958.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493579030036926,1.0,0.0,0.0,3.6904196739196777,3.690443992614746,9.08750735106878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.44873046875,0.0,1578.2900390625,1895.4371337890625,0.0,2929.2568359375,0.9142708778381348,1.0,0.0,3.0,1.0,0.0
