time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070020,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.7602184414863586,0.3326332867145538,0.3043615818023681,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.8664984107017517,0.4994525909423828,0.4773842692375183,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.960326611995697,0.6684211492538452,0.4689657688140869,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.7511932849884033,0.3206187784671783,0.3089534640312195,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.6603547930717468,0.2161558121442794,0.9981369376182556,284.61004638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.17755126953125,284.6080627441406,1.0,0.6097381711006165,1.0,1.0,0.0,1.0,-3.0712716579437256,3.0712640285491943,7.581021691294154e-06,2.37098240852356,0.9028164744377136,0.9028164744377136,0.0,204.7258758544922,209.0,30457.41015625,-0.0,2728.50830078125,1.0,281.5579528808594,283.5390930175781,290.55438232421875,292.5929870605469,293.1499938964844,293.1499938964844,281.25,36279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606222867965698,1.0,0.0,0.0,3.680920124053955,3.680944442749024,9.040783197633572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.58935546875,0.0,1569.9481201171875,1895.4371337890625,0.0,3034.841552734375,0.912358820438385,1.0,0.0,3.0,1.0,0.0
12070080,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103820800781,0.7602184414863586,0.3326332867145538,0.3043615818023681,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099548339844,0.8664984107017517,0.4994525909423828,0.4773842692375183,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097412109375,0.960326611995697,0.6684211492538452,0.4689657688140869,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.7511932849884033,0.3206187784671783,0.3089534640312195,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.6603547930717468,0.2161558121442794,0.9981369376182556,284.61004638671875,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.17755126953125,284.6080627441406,1.0,0.6097381711006165,1.0,1.0,0.0,1.0,-3.0712716579437256,3.0712640285491943,7.581021691294154e-06,2.37098240852356,0.9028164744377136,0.9028164744377136,0.0,204.7258758544922,209.0,30457.41015625,-0.0,2728.50830078125,1.0,281.5579528808594,283.5390930175781,290.55438232421875,292.5929870605469,293.1499938964844,293.1499938964844,281.25,36279.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606222867965698,1.0,0.0,0.0,3.680920124053955,3.680944442749024,9.040783197633572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.58935546875,0.0,1569.9481201171875,1895.4371337890625,0.0,3034.841552734375,0.912358820438385,1.0,0.0,3.0,1.0,0.0
12070140,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.7538444995880127,0.3294419944286346,0.3017131686210632,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.859534502029419,0.4955082535743713,0.4739150404930115,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9539422392845154,0.6669467687606812,0.4681534469127655,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017944335937,0.745699405670166,0.3184213638305664,0.3071156740188598,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.6550133228302002,0.2143920361995697,0.9913525581359864,284.40142822265625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1522827148437,284.3995361328125,1.0,0.6097775101661682,1.0,1.0,0.0,1.0,-3.052576303482056,3.0525689125061035,7.488940354960505e-06,2.356520652770996,0.8937835693359375,0.8937835693359375,0.0,208.9029541015625,212.0,31143.83203125,-0.0,2713.57275390625,1.0,281.258056640625,283.2955017089844,290.5238952636719,292.5987854003906,293.1499938964844,293.1499938964844,281.54998779296875,36605.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697329163551331,1.0,0.0,0.0,3.6592671871185294,3.65929126739502,8.934731567933341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.44140625,0.0,1548.0465087890625,1895.4371337890625,0.0,3120.304931640625,0.907738208770752,1.0,0.0,3.0,1.0,0.0
12070200,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.7538444995880127,0.3294419944286346,0.3017131686210632,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013366699219,0.859534502029419,0.4955082535743713,0.4739150404930115,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9539422392845154,0.6669467687606812,0.4681534469127655,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017944335937,0.745699405670166,0.3184213638305664,0.3071156740188598,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4024353027344,0.6550133228302002,0.2143920361995697,0.9913525581359864,284.40142822265625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1522827148437,284.3995361328125,1.0,0.6097775101661682,1.0,1.0,0.0,1.0,-3.052576303482056,3.0525689125061035,7.488940354960505e-06,2.356520652770996,0.8937835693359375,0.8937835693359375,0.0,208.9029541015625,212.0,31143.83203125,-0.0,2713.57275390625,1.0,281.258056640625,283.2955017089844,290.5238952636719,292.5987854003906,293.1499938964844,293.1499938964844,281.54998779296875,36605.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697329163551331,1.0,0.0,0.0,3.6592671871185294,3.65929126739502,8.934731567933341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.44140625,0.0,1548.0465087890625,1895.4371337890625,0.0,3120.304931640625,0.907738208770752,1.0,0.0,3.0,1.0,0.0
12070260,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.7497451305389404,0.3278947472572326,0.299958735704422,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8548948168754578,0.4932055175304413,0.4713532328605652,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.9501131176948548,0.6675896048545837,0.4681950807571411,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.7421240210533142,0.3173292279243469,0.3058439791202545,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.6514605283737183,0.2134272903203964,0.9863022565841676,284.5704040527344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.14471435546875,284.57177734375,1.0,0.6098328232765198,1.0,1.0,0.0,1.0,-3.0398218631744385,3.0398144721984863,7.425991043419344e-06,2.346463680267334,0.8900974988937378,0.8900974988937378,0.0,211.68502807617188,215.0,30057.30859375,-0.0,2703.104736328125,1.0,281.54217529296875,283.5135192871094,290.38934326171875,292.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36552.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848209023475647,1.0,0.0,0.0,3.637897491455078,3.637921333312988,8.830680826577009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.04736328125,0.0,1523.867919921875,1895.4371337890625,0.0,2918.4990234375,0.9029620289802552,1.0,0.0,3.0,1.0,0.0
12070320,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.7497451305389404,0.3278947472572326,0.299958735704422,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.8548948168754578,0.4932055175304413,0.4713532328605652,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.57061767578125,0.9501131176948548,0.6675896048545837,0.4681950807571411,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57012939453125,0.7421240210533142,0.3173292279243469,0.3058439791202545,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696716308594,0.6514605283737183,0.2134272903203964,0.9863022565841676,284.5704040527344,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.14471435546875,284.57177734375,1.0,0.6098328232765198,1.0,1.0,0.0,1.0,-3.0398218631744385,3.0398144721984863,7.425991043419344e-06,2.346463680267334,0.8900974988937378,0.8900974988937378,0.0,211.68502807617188,215.0,30057.30859375,-0.0,2703.104736328125,1.0,281.54217529296875,283.5135192871094,290.38934326171875,292.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,36552.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848209023475647,1.0,0.0,0.0,3.637897491455078,3.637921333312988,8.830680826577009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.04736328125,0.0,1523.867919921875,1895.4371337890625,0.0,2918.4990234375,0.9029620289802552,1.0,0.0,3.0,1.0,0.0
12070380,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.7484511137008667,0.3279131054878235,0.2997355163097381,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8531055450439453,0.4926232695579529,0.4705139994621277,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9496385455131532,0.6701709628105164,0.4697463810443878,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7410289645195007,0.317546010017395,0.3058277070522308,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6503888964653015,0.2135622501373291,0.9860212206840516,284.7977905273437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15350341796875,284.79949951171875,1.0,0.610719621181488,1.0,1.0,0.0,1.0,-3.0400404930114746,3.040032863616944,7.4267832133045886e-06,2.346515893936157,0.8899495601654053,0.8899495601654053,0.0,213.0985107421875,218.0,29285.67578125,-0.0,2710.871337890625,1.0,281.84161376953125,283.7690734863281,290.3538513183594,292.21435546875,293.1499938964844,293.1499938964844,282.1499938964844,36336.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240740895271301,1.0,0.0,0.0,3.624540090560913,3.6245639324188232,8.765952088651829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1015625,0.0,1507.5260009765625,1895.4371337890625,0.0,2693.353515625,0.8998421430587769,1.0,0.0,3.0,1.0,0.0
12070440,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.7484511137008667,0.3279131054878235,0.2997355163097381,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8531055450439453,0.4926232695579529,0.4705139994621277,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9496385455131532,0.6701709628105164,0.4697463810443878,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.7410289645195007,0.317546010017395,0.3058277070522308,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.6503888964653015,0.2135622501373291,0.9860212206840516,284.7977905273437,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.15350341796875,284.79949951171875,1.0,0.610719621181488,1.0,1.0,0.0,1.0,-3.0400404930114746,3.040032863616944,7.4267832133045886e-06,2.346515893936157,0.8899495601654053,0.8899495601654053,0.0,213.0985107421875,218.0,29285.67578125,-0.0,2710.871337890625,1.0,281.84161376953125,283.7690734863281,290.3538513183594,292.21435546875,293.1499938964844,293.1499938964844,282.1499938964844,36336.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240740895271301,1.0,0.0,0.0,3.624540090560913,3.6245639324188232,8.765952088651829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.1015625,0.0,1507.5260009765625,1895.4371337890625,0.0,2693.353515625,0.8998421430587769,1.0,0.0,3.0,1.0,0.0
12070500,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7481852769851685,0.3282190859317779,0.299912542104721,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.8526012897491455,0.4926901459693908,0.4704581797122955,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.949802577495575,0.6717960238456726,0.4707681536674499,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7408571839332581,0.3179536461830139,0.3061225116252899,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6502824425697327,0.2139104455709457,0.9872167706489564,284.967529296875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.16064453125,284.9775085449219,1.0,0.611495316028595,1.0,1.0,0.0,1.0,-3.0432024002075195,3.0431950092315674,7.442203241225798e-06,2.34894061088562,0.8917120695114136,0.8917120695114136,0.0,213.7443389892578,218.0,28633.408203125,-0.0,2720.40966796875,1.0,282.0979919433594,283.9664001464844,290.3249206542969,292.0907592773437,293.1499938964844,293.1499938964844,282.1499938964844,36181.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112789988517761,1.0,0.0,0.0,3.6215643882751465,3.6215879917144775,8.75156445090397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.3642578125,0.0,1503.108154296875,1895.4371337890625,0.0,2574.976806640625,0.8991146683692932,1.0,0.0,3.0,1.0,0.0
12070560,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.748235821723938,0.3286952078342438,0.3003266155719757,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8524108529090881,0.4929610192775726,0.470683217048645,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.950327455997467,0.6736067533493042,0.4720253050327301,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7409749031066895,0.3185338079929352,0.3066359460353851,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6504905223846436,0.2144238054752349,0.9893227815628052,285.02740478515625,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1695251464844,285.02911376953125,1.0,0.612507700920105,1.0,1.0,0.0,1.0,-3.048628091812134,3.0486207008361816,7.468757303286111e-06,2.35312557220459,0.8928819894790649,0.8928819894790649,0.0,214.3199615478516,221.0,28588.763671875,-0.0,2734.045166015625,1.0,282.1416320800781,284.024658203125,290.3574523925781,292.1675109863281,293.1499938964844,293.1499938964844,282.45001220703125,36051.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054004311561584,1.0,0.0,0.0,3.621781349182129,3.62180495262146,8.752613211981952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.5224609375,0.0,1502.385009765625,1895.4371337890625,0.0,2520.901611328125,0.8990316390991211,1.0,0.0,3.0,1.0,0.0
12070620,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7483135461807251,0.3298905789852142,0.3013479113578796,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.8519929051399231,0.4938190579414367,0.4714153110980987,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9511942863464355,0.6774682998657227,0.4746529459953308,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7412417531013489,0.3199729323387146,0.3079327046871185,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.6510481238365173,0.2157375663518905,0.9949238300323486,285.25543212890625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1882019042969,285.257080078125,1.0,0.6150385737419128,1.0,1.0,0.0,1.0,-3.062183141708374,3.0621755123138428,7.535410077252891e-06,2.3636255264282227,0.8988471627235413,0.8988471627235413,0.0,215.8124237060547,224.0,27935.54296875,-0.0,2768.57470703125,1.0,282.4415588378906,284.2771911621094,290.3625793457031,292.1331481933594,293.1499938964844,293.1499938964844,282.75,35739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917536497116089,1.0,0.0,0.0,3.630685329437256,3.630709171295166,8.79570222878101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.404296875,0.0,1509.84912109375,1895.4371337890625,0.0,2396.282958984375,0.9008047580718994,1.0,0.0,3.0,1.0,0.0
12070680,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7483135461807251,0.3298905789852142,0.3013479113578796,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.8519929051399231,0.4938190579414367,0.4714153110980987,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9511942863464355,0.6774682998657227,0.4746529459953308,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7412417531013489,0.3199729323387146,0.3079327046871185,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.6510481238365173,0.2157375663518905,0.9949238300323486,285.25543212890625,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1882019042969,285.257080078125,1.0,0.6150385737419128,1.0,1.0,0.0,1.0,-3.062183141708374,3.0621755123138428,7.535410077252891e-06,2.3636255264282227,0.8988471627235413,0.8988471627235413,0.0,215.8124237060547,224.0,27935.54296875,-0.0,2768.57470703125,1.0,282.4415588378906,284.2771911621094,290.3625793457031,292.1331481933594,293.1499938964844,293.1499938964844,282.75,35739.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917536497116089,1.0,0.0,0.0,3.630685329437256,3.630709171295166,8.79570222878101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.404296875,0.0,1509.84912109375,1895.4371337890625,0.0,2396.282958984375,0.9008047580718994,1.0,0.0,3.0,1.0,0.0
12070740,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7484617829322815,0.3313680291175842,0.3026493787765503,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8516199588775635,0.4950332641601562,0.4725172221660614,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9519892334938048,0.681609570980072,0.4774960279464721,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7415993809700012,0.32171231508255,0.3095472157001495,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.6517967581748962,0.2173530608415603,1.002049207687378,285.4809875488281,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.20770263671875,285.48248291015625,1.0,0.6181401014328003,1.0,1.0,0.0,1.0,-3.0789947509765625,3.0789871215820312,7.6185447142052e-06,2.37667202949524,0.9078072905540466,0.9078072905540466,0.0,217.6396484375,227.0,27308.966796875,-0.0,2811.64013671875,1.0,282.7416687011719,284.526123046875,290.3586120605469,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35426.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809089422225952,1.0,0.0,0.0,3.651323318481445,3.651347398757935,8.895981977730116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.8828125,0.0,1530.346435546875,1895.4371337890625,0.0,2298.304931640625,0.9052034020423888,1.0,0.0,3.0,1.0,0.0
12070800,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7484617829322815,0.3313680291175842,0.3026493787765503,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8516199588775635,0.4950332641601562,0.4725172221660614,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.9519892334938048,0.681609570980072,0.4774960279464721,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7415993809700012,0.32171231508255,0.3095472157001495,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.6517967581748962,0.2173530608415603,1.002049207687378,285.4809875488281,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.20770263671875,285.48248291015625,1.0,0.6181401014328003,1.0,1.0,0.0,1.0,-3.0789947509765625,3.0789871215820312,7.6185447142052e-06,2.37667202949524,0.9078072905540466,0.9078072905540466,0.0,217.6396484375,227.0,27308.966796875,-0.0,2811.64013671875,1.0,282.7416687011719,284.526123046875,290.3586120605469,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35426.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809089422225952,1.0,0.0,0.0,3.651323318481445,3.651347398757935,8.895981977730116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.8828125,0.0,1530.346435546875,1895.4371337890625,0.0,2298.304931640625,0.9052034020423888,1.0,0.0,3.0,1.0,0.0
12070860,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7463520765304565,0.330823689699173,0.3029132485389709,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8489830493927002,0.4942485392093658,0.4725775122642517,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9497416615486144,0.6827694773674011,0.4790788292884826,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7400292158126831,0.3220301568508148,0.3104671537876129,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6507483124732971,0.2179121971130371,1.006987452507019,285.26861572265625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2037353515625,285.26666259765625,1.0,0.6211497187614441,1.0,1.0,0.0,1.0,-3.088351249694824,3.088343381881714,7.66573975852225e-06,2.384237051010132,0.9103453755378724,0.9103453755378724,0.0,221.0913848876953,215.0,28029.052734375,-0.0,2848.593017578125,1.0,282.4577331542969,284.2870788574219,290.46795654296875,292.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,35531.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041685819625854,1.0,0.0,0.0,3.669664621353149,3.6696889400482178,8.985579142972711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.0732421875,0.0,1551.63427734375,1895.4371337890625,0.0,2509.598876953125,0.9093472361564636,1.0,0.0,3.0,1.0,0.0
12070920,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.7463520765304565,0.330823689699173,0.3029132485389709,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685241699219,0.8489830493927002,0.4942485392093658,0.4725775122642517,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9497416615486144,0.6827694773674011,0.4790788292884826,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.7400292158126831,0.3220301568508148,0.3104671537876129,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6507483124732971,0.2179121971130371,1.006987452507019,285.26861572265625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.2037353515625,285.26666259765625,1.0,0.6211497187614441,1.0,1.0,0.0,1.0,-3.088351249694824,3.088343381881714,7.66573975852225e-06,2.384237051010132,0.9103453755378724,0.9103453755378724,0.0,221.0913848876953,215.0,28029.052734375,-0.0,2848.593017578125,1.0,282.4577331542969,284.2870788574219,290.46795654296875,292.32293701171875,293.1499938964844,293.1499938964844,282.1499938964844,35531.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041685819625854,1.0,0.0,0.0,3.669664621353149,3.6696889400482178,8.985579142972711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.0732421875,0.0,1551.63427734375,1895.4371337890625,0.0,2509.598876953125,0.9093472361564636,1.0,0.0,3.0,1.0,0.0
12070980,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7456439733505249,0.3283844292163849,0.3010272681713104,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8485268950462341,0.4913908243179321,0.4702570736408233,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9504113793373108,0.6813861727714539,0.4784393310546875,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.740053117275238,0.3206820487976074,0.3094921112060547,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.650862455368042,0.2170207947492599,1.004250407218933,285.02587890625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.180908203125,285.0235290527344,1.0,0.6186760067939758,1.0,1.0,0.0,1.0,-3.0780811309814453,3.078073501586914,7.615489266754594e-06,2.3765790462493896,0.9093691110610962,0.9093691110610962,0.0,219.6621856689453,203.0,28619.23046875,-0.0,2820.397705078125,1.0,282.1579895019531,284.0212707519531,290.4590148925781,292.38140869140625,293.1499938964844,293.1499938964844,281.8500061035156,35762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281623125076294,1.0,0.0,0.0,3.679311752319336,3.679335832595825,9.032884236148676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.98681640625,0.0,1564.2337646484375,1895.4371337890625,0.0,2731.344970703125,0.9116541743278505,1.0,0.0,3.0,1.0,0.0
12071040,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7456439733505249,0.3283844292163849,0.3010272681713104,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8485268950462341,0.4913908243179321,0.4702570736408233,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9504113793373108,0.6813861727714539,0.4784393310546875,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.740053117275238,0.3206820487976074,0.3094921112060547,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.650862455368042,0.2170207947492599,1.004250407218933,285.02587890625,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.180908203125,285.0235290527344,1.0,0.6186760067939758,1.0,1.0,0.0,1.0,-3.0780811309814453,3.078073501586914,7.615489266754594e-06,2.3765790462493896,0.9093691110610962,0.9093691110610962,0.0,219.6621856689453,203.0,28619.23046875,-0.0,2820.397705078125,1.0,282.1579895019531,284.0212707519531,290.4590148925781,292.38140869140625,293.1499938964844,293.1499938964844,281.8500061035156,35762.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281623125076294,1.0,0.0,0.0,3.679311752319336,3.679335832595825,9.032884236148676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.98681640625,0.0,1564.2337646484375,1895.4371337890625,0.0,2731.344970703125,0.9116541743278505,1.0,0.0,3.0,1.0,0.0
12071100,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.746023416519165,0.3268343210220337,0.2996982038021087,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.84921795129776,0.4895532131195068,0.4686151146888733,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.951999306678772,0.6802229285240173,0.4777333438396454,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.740761935710907,0.3196521401405334,0.3085755109786987,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6514496207237244,0.2162322700023651,1.000917673110962,284.8461303710937,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.16729736328125,284.8355712890625,1.0,0.6161578297615051,1.0,1.0,0.0,1.0,-3.0685572624206543,3.068549633026123,7.568613909825217e-06,2.369300365447998,0.9069289565086364,0.9069289565086364,0.0,217.3953094482422,203.0,29174.05859375,-0.0,2789.477783203125,1.0,281.90045166015625,283.81646728515625,290.4640808105469,292.47637939453125,293.1499938964844,293.1499938964844,281.8500061035156,35921.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400095701217651,1.0,0.0,0.0,3.68031907081604,3.680343389511109,9.037831318892132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.96044921875,0.0,1566.5687255859375,1895.4371337890625,0.0,2841.8046875,0.9119449853897096,1.0,0.0,3.0,1.0,0.0
12071160,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7465792298316956,0.3251022398471832,0.2980910837650299,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.850175678730011,0.4874897599220276,0.4666396975517273,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.9539275765419006,0.6787798404693604,0.4767040312290191,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7416576743125916,0.3184266090393066,0.30738565325737,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.6521473526954651,0.2152534574270248,0.9964050054550172,284.7782287597656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.152587890625,284.7757568359375,1.0,0.6129540205001831,1.0,1.0,0.0,1.0,-3.0561611652374268,3.0561537742614746,7.507733243983239e-06,2.359790086746216,0.9050500392913818,0.9050500392913818,0.0,214.5165252685547,191.0,29103.57421875,-0.0,2749.865478515625,1.0,281.85791015625,283.75323486328125,290.4090576171875,292.3684387207031,293.1499938964844,293.1499938964844,281.54998779296875,36057.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445346355438232,1.0,0.0,0.0,3.6780641078948975,3.678088426589966,9.026759926200612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.80908203125,0.0,1565.052001953125,1895.4371337890625,0.0,2884.1103515625,0.9115697741508484,1.0,0.0,3.0,1.0,0.0
12071220,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.7488433718681335,0.3213745653629303,0.2946104705333709,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.8534602522850037,0.4829978346824646,0.4623018503189087,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.959447145462036,0.6753683686256409,0.4743007123470306,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.7445210814476013,0.3156496882438659,0.3046313226222992,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.531494140625,0.6543923616409302,0.2129642516374588,0.9854896068572998,284.5301818847656,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1239318847656,284.5276794433594,1.0,0.6050844788551331,1.0,1.0,0.0,1.0,-3.027444839477539,3.027437448501587,7.367499620158924e-06,2.337698459625244,0.8973625898361206,0.8973625898361206,0.0,207.0041656494141,179.0,29511.2109375,-0.0,2654.841796875,1.0,281.5580444335937,283.48699951171875,290.3620910644531,292.3449401855469,293.1499938964844,293.1499938964844,281.8500061035156,36400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547119498252869,1.0,0.0,0.0,3.664186716079712,3.66421103477478,8.958771786637953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.49755859375,0.0,1552.0155029296875,1895.4371337890625,0.0,2979.421875,0.9086930751800536,1.0,0.0,3.0,1.0,0.0
12071280,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306396484375,0.7488433718681335,0.3213745653629303,0.2946104705333709,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53009033203125,0.8534602522850037,0.4829978346824646,0.4623018503189087,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.959447145462036,0.6753683686256409,0.4743007123470306,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306701660156,0.7445210814476013,0.3156496882438659,0.3046313226222992,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.531494140625,0.6543923616409302,0.2129642516374588,0.9854896068572998,284.5301818847656,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1239318847656,284.5276794433594,1.0,0.6050844788551331,1.0,1.0,0.0,1.0,-3.027444839477539,3.027437448501587,7.367499620158924e-06,2.337698459625244,0.8973625898361206,0.8973625898361206,0.0,207.0041656494141,179.0,29511.2109375,-0.0,2654.841796875,1.0,281.5580444335937,283.48699951171875,290.3620910644531,292.3449401855469,293.1499938964844,293.1499938964844,281.8500061035156,36400.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547119498252869,1.0,0.0,0.0,3.664186716079712,3.66421103477478,8.958771786637953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.49755859375,0.0,1552.0155029296875,1895.4371337890625,0.0,2979.421875,0.9086930751800536,1.0,0.0,3.0,1.0,0.0
12071340,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7545092105865479,0.3193837702274322,0.2919390797615051,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8604018092155457,0.4801751375198364,0.4587190747261047,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.9690127968788148,0.6743502020835876,0.4727427065372467,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.750423014163971,0.3139724731445312,0.3022924363613128,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6593695878982544,0.2114239037036895,0.9754810333251952,284.7204895019531,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1112365722656,284.7214660644531,1.0,0.5962499380111694,1.0,1.0,0.0,1.0,-3.0031943321228027,3.0031871795654297,7.249594091263134e-06,2.318824291229248,0.895172655582428,0.895172655582428,0.0,196.8061981201172,167.0,28564.677734375,-0.0,2556.119873046875,1.0,281.8422546386719,283.7098083496094,290.2180480957031,292.0646667480469,293.1499938964844,293.1499938964844,282.1499938964844,36355.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313928246498108,1.0,0.0,0.0,3.650233745574951,3.65025782585144,8.890672802408517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.90380859375,0.0,1536.0897216796875,1895.4371337890625,0.0,2761.4150390625,0.9055768847465516,1.0,0.0,3.0,1.0,0.0
12071400,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.7545092105865479,0.3193837702274322,0.2919390797615051,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.8604018092155457,0.4801751375198364,0.4587190747261047,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.9690127968788148,0.6743502020835876,0.4727427065372467,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.750423014163971,0.3139724731445312,0.3022924363613128,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6593695878982544,0.2114239037036895,0.9754810333251952,284.7204895019531,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1112365722656,284.7214660644531,1.0,0.5962499380111694,1.0,1.0,0.0,1.0,-3.0031943321228027,3.0031871795654297,7.249594091263134e-06,2.318824291229248,0.895172655582428,0.895172655582428,0.0,196.8061981201172,167.0,28564.677734375,-0.0,2556.119873046875,1.0,281.8422546386719,283.7098083496094,290.2180480957031,292.0646667480469,293.1499938964844,293.1499938964844,282.1499938964844,36355.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313928246498108,1.0,0.0,0.0,3.650233745574951,3.65025782585144,8.890672802408517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.90380859375,0.0,1536.0897216796875,1895.4371337890625,0.0,2761.4150390625,0.9055768847465516,1.0,0.0,3.0,1.0,0.0
12071460,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7593493461608887,0.3190307021141052,0.2911923825740814,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8660140037536621,0.4794324934482574,0.4575527906417846,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9757992625236512,0.6747550964355469,0.4726215302944183,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.755222737789154,0.3136365115642547,0.3015672564506531,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6636080741882324,0.2110556364059448,0.9720491766929626,284.8887634277344,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1108093261719,284.897705078125,1.0,0.5917237401008606,1.0,1.0,0.0,1.0,-2.9957454204559326,2.99573826789856,7.213603566924576e-06,2.3130416870117188,0.8958308100700378,0.8958308100700378,0.0,190.5649261474609,167.0,27824.357421875,-0.0,2510.20458984375,1.0,282.10235595703125,283.9076843261719,290.1610107421875,291.8971252441406,293.1499938964844,293.1499938964844,282.1499938964844,36256.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814586341381073,1.0,0.0,0.0,3.645236015319824,3.6452600955963135,8.866344956004468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.89208984375,0.0,1529.7943115234375,1895.4371337890625,0.0,2605.4912109375,0.9044384956359864,1.0,0.0,3.0,1.0,0.0
12071520,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7649279832839966,0.3189678192138672,0.2908474802970886,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8723751306533813,0.4790482223033905,0.4568698108196258,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9828070402145386,0.6754820346832275,0.4728931188583374,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7606964111328125,0.3135659694671631,0.3011882603168487,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6685223579406738,0.2109271734952926,0.9699972867965698,284.9384765625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1131896972656,284.93975830078125,1.0,0.5876865983009338,1.0,1.0,0.0,1.0,-2.991909980773926,2.9919025897979736,7.195145371952094e-06,2.3100810050964355,0.8957147002220154,0.8957147002220154,0.0,184.43307495117188,155.0,27713.26171875,-0.0,2471.755126953125,1.0,282.1417541503906,283.9570007324219,290.1816101074219,291.9473571777344,293.1499938964844,293.1499938964844,282.45001220703125,36186.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053430914878845,1.0,0.0,0.0,3.642679214477539,3.642703294754028,8.853911026562855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.3544921875,0.0,1526.4329833984375,1895.4371337890625,0.0,2520.37548828125,0.9037822484970092,1.0,0.0,3.0,1.0,0.0
12071580,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7786104083061218,0.3192442059516907,0.2904908061027527,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8878752589225769,0.47874715924263,0.4559235870838165,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9974530935287476,0.6775040030479431,0.4737963080406189,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7741836309432983,0.3138359785079956,0.3008043467998504,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.6807512044906616,0.2110560834407806,0.967576503753662,285.1593322753906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1220397949219,285.16064453125,1.0,0.5796197056770325,1.0,1.0,0.0,1.0,-2.988051652908325,2.988044500350952,7.176756298576947e-06,2.307169198989868,0.8987888097763062,0.8987888097763062,0.0,171.49765014648438,143.0,26929.40625,-0.0,2398.685302734375,1.0,282.44171142578125,284.2052001953125,290.1849975585937,291.89501953125,293.1499938964844,293.1499938964844,282.75,35962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845036387443542,1.0,0.0,0.0,3.6434600353240967,3.643484115600586,8.857707598508568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.17333984375,0.0,1525.6231689453125,1895.4371337890625,0.0,2330.668701171875,0.9038060903549194,1.0,0.0,3.0,1.0,0.0
12071640,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.7786104083061218,0.3192442059516907,0.2904908061027527,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8878752589225769,0.47874715924263,0.4559235870838165,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9974530935287476,0.6775040030479431,0.4737963080406189,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7741836309432983,0.3138359785079956,0.3008043467998504,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.6807512044906616,0.2110560834407806,0.967576503753662,285.1593322753906,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1220397949219,285.16064453125,1.0,0.5796197056770325,1.0,1.0,0.0,1.0,-2.988051652908325,2.988044500350952,7.176756298576947e-06,2.307169198989868,0.8987888097763062,0.8987888097763062,0.0,171.49765014648438,143.0,26929.40625,-0.0,2398.685302734375,1.0,282.44171142578125,284.2052001953125,290.1849975585937,291.89501953125,293.1499938964844,293.1499938964844,282.75,35962.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845036387443542,1.0,0.0,0.0,3.6434600353240967,3.643484115600586,8.857707598508568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.17333984375,0.0,1525.6231689453125,1895.4371337890625,0.0,2330.668701171875,0.9038060903549194,1.0,0.0,3.0,1.0,0.0
12071700,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.7847374081611633,0.3194829523563385,0.2904577851295471,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.8947430849075317,0.47873255610466,0.4556417763233185,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.9990000128746032,0.6790176630020142,0.4679942429065704,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.7802640199661255,0.3140835464000702,0.3007899224758148,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.6862797141075134,0.2112325429916381,0.967234194278717,285.32305908203125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1278686523437,285.33209228515625,1.0,0.5753994584083557,1.0,1.0,0.0,1.0,-2.9804022312164307,2.9803950786590576,7.139849913073704e-06,2.3011727333068848,0.9019179940223694,0.9019179940223694,0.0,166.1195068359375,143.0,26211.40625,-0.0,2357.287841796875,1.0,282.6985778808594,284.39666748046875,290.1580505371094,291.7781982421875,293.1499938964844,293.1499938964844,282.75,35823.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732523679733276,1.0,0.0,0.0,3.647109270095825,3.647133111953736,8.87545922978461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.4580078125,0.0,1528.634033203125,1895.4371337890625,0.0,2229.774169921875,0.9045669436454772,1.0,0.0,3.0,1.0,0.0
12071760,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.7907474040985107,0.3198078572750091,0.2905873954296112,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708801269531,0.9014104604721068,0.4788189828395843,0.4555467963218689,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.9990000128746032,0.6819937229156494,0.4578962624073028,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.7862116098403931,0.314405620098114,0.300911396741867,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.6916842460632324,0.21147982776165,0.967426896095276,285.370849609375,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1382751464844,285.3714904785156,1.0,0.570860743522644,1.0,1.0,0.0,1.0,-2.9685754776000977,2.9685683250427246,7.084406206558924e-06,2.2925212383270264,0.9042008519172668,0.9042008519172668,0.0,161.09483337402344,131.0,26052.525390625,-0.0,2310.587158203125,1.0,282.7416687011719,284.44390869140625,290.18865966796875,291.8501892089844,293.1499938964844,293.1499938964844,282.45001220703125,35720.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768446683883667,1.0,0.0,0.0,3.6533291339874254,3.653352975845337,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.970703125,0.0,1534.785888671875,1895.4371337890625,0.0,2187.05712890625,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
12071820,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8020482063293457,0.3185903131961822,0.2897252440452575,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9150227308273317,0.4771029353141784,0.454192042350769,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.9990000128746032,0.6876198053359985,0.4380406141281128,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.797752857208252,0.313716173171997,0.3003534972667694,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7021414041519165,0.2110736817121505,0.96541428565979,285.1385192871094,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.15240478515625,285.1356506347656,1.0,0.5610308647155762,1.0,1.0,0.0,1.0,-2.93896484375,2.938957929611206,6.944275355635909e-06,2.269870042800904,0.9024168848991394,0.9024168848991394,0.0,151.2263946533203,119.0,26454.166015625,-0.0,2208.556884765625,1.0,282.4577331542969,284.1907043457031,290.3041076660156,292.0679016113281,293.1499938964844,293.1499938964844,282.1499938964844,35907.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879940271377563,1.0,0.0,0.0,3.657989740371704,3.658013820648194,8.928495276450121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.27587890625,0.0,1541.3787841796875,1895.4371337890625,0.0,2362.20166015625,0.9069802165031432,1.0,0.0,3.0,1.0,0.0
