time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071880,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8020482063293457,0.3185903131961822,0.2897252440452575,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.9150227308273317,0.4771029353141784,0.454192042350769,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.9990000128746032,0.6876198053359985,0.4380406141281128,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.797752857208252,0.313716173171997,0.3003534972667694,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7021414041519165,0.2110736817121505,0.96541428565979,285.1385192871094,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.15240478515625,285.1356506347656,1.0,0.5610308647155762,1.0,1.0,0.0,1.0,-2.93896484375,2.938957929611206,6.944275355635909e-06,2.269870042800904,0.9024168848991394,0.9024168848991394,0.0,151.2263946533203,119.0,26454.166015625,-0.0,2208.556884765625,1.0,282.4577331542969,284.1907043457031,290.3041076660156,292.0679016113281,293.1499938964844,293.1499938964844,282.1499938964844,35907.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879940271377563,1.0,0.0,0.0,3.657989740371704,3.658013820648194,8.928495276450121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.27587890625,0.0,1541.3787841796875,1895.4371337890625,0.0,2362.20166015625,0.9069802165031432,1.0,0.0,3.0,1.0,0.0
12071940,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8116001486778259,0.3158056437969208,0.287215381860733,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9281296730041504,0.4736235439777374,0.4509601294994354,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.6920748353004456,0.4192259907722473,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8079570531845093,0.3116152584552765,0.2983537018299103,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7111882567405701,0.2095941603183746,0.9584023952484132,284.8806457519531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.15509033203125,284.87750244140625,1.0,0.549935519695282,1.0,1.0,0.0,1.0,-2.898625135421753,2.898618221282959,6.755307367711794e-06,2.2388718128204346,0.8964860439300537,0.8964860439300537,0.0,141.76724243164062,122.0,26770.09375,-0.0,2092.3056640625,1.0,282.1581726074219,283.9154663085937,290.2972412109375,292.1122436523437,293.1499938964844,293.1499938964844,282.45001220703125,36227.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808820366859436,1.0,0.0,0.0,3.650639295578003,3.650663375854492,8.892649248082307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.505859375,0.0,1535.5838623046875,1895.4371337890625,0.0,2552.334228515625,0.9055450558662416,1.0,0.0,3.0,1.0,0.0
12072000,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8116001486778259,0.3158056437969208,0.287215381860733,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9281296730041504,0.4736235439777374,0.4509601294994354,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.6920748353004456,0.4192259907722473,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8079570531845093,0.3116152584552765,0.2983537018299103,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7111882567405701,0.2095941603183746,0.9584023952484132,284.8806457519531,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.15509033203125,284.87750244140625,1.0,0.549935519695282,1.0,1.0,0.0,1.0,-2.898625135421753,2.898618221282959,6.755307367711794e-06,2.2388718128204346,0.8964860439300537,0.8964860439300537,0.0,141.76724243164062,122.0,26770.09375,-0.0,2092.3056640625,1.0,282.1581726074219,283.9154663085937,290.2972412109375,292.1122436523437,293.1499938964844,293.1499938964844,282.45001220703125,36227.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808820366859436,1.0,0.0,0.0,3.650639295578003,3.650663375854492,8.892649248082307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.505859375,0.0,1535.5838623046875,1895.4371337890625,0.0,2552.334228515625,0.9055450558662416,1.0,0.0,3.0,1.0,0.0
12072060,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8166446685791016,0.3142935037612915,0.2852424383163452,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.93533194065094,0.4712853133678436,0.4481236636638641,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.6977851986885071,0.4083850085735321,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8132562041282654,0.3101431131362915,0.2964905202388763,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7157060503959656,0.2084932774305343,0.9516391754150392,285.0657653808594,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1697998046875,285.0665588378906,1.0,0.5431116223335266,1.0,1.0,0.0,1.0,-2.869420528411865,2.8694138526916504,6.619390205742093e-06,2.216099739074707,0.896146297454834,0.896146297454834,0.0,136.24212646484375,125.0,25821.427734375,-0.0,2016.474365234375,1.0,282.4421691894531,284.1333923339844,290.13043212890625,291.8182373046875,293.1499938964844,293.1499938964844,282.75,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902132272720337,1.0,0.0,0.0,3.643809795379639,3.643833875656128,8.859408353600884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.9287109375,0.0,1527.5084228515625,1895.4371337890625,0.0,2382.3046875,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12072120,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8166446685791016,0.3142935037612915,0.2852424383163452,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.93533194065094,0.4712853133678436,0.4481236636638641,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9990000128746032,0.6977851986885071,0.4083850085735321,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8132562041282654,0.3101431131362915,0.2964905202388763,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7157060503959656,0.2084932774305343,0.9516391754150392,285.0657653808594,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1697998046875,285.0665588378906,1.0,0.5431116223335266,1.0,1.0,0.0,1.0,-2.869420528411865,2.8694138526916504,6.619390205742093e-06,2.216099739074707,0.896146297454834,0.896146297454834,0.0,136.24212646484375,125.0,25821.427734375,-0.0,2016.474365234375,1.0,282.4421691894531,284.1333923339844,290.13043212890625,291.8182373046875,293.1499938964844,293.1499938964844,282.75,36162.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902132272720337,1.0,0.0,0.0,3.643809795379639,3.643833875656128,8.859408353600884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.9287109375,0.0,1527.5084228515625,1895.4371337890625,0.0,2382.3046875,0.904008448123932,1.0,0.0,3.0,1.0,0.0
12072180,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8205739855766296,0.3140455782413482,0.2847076654434204,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.9404996633529664,0.4703468084335327,0.4468740224838257,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9990000128746032,0.7040865421295166,0.4014527499675751,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8170604109764099,0.3096842169761657,0.2957500219345093,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7190042734146118,0.208193689584732,0.948991060256958,285.2808532714844,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1938781738281,285.28204345703125,1.0,0.5393081307411194,1.0,1.0,0.0,1.0,-2.854858875274658,2.8548524379730225,6.552347713295603e-06,2.2048401832580566,0.8984641432762146,0.8984641432762146,0.0,132.93734741210938,128.0,24978.24609375,-0.0,1976.509765625,1.0,282.7417297363281,284.3773193359375,290.0718688964844,291.6773681640625,293.1499938964844,293.1499938964844,283.04998779296875,35986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641366124153137,1.0,0.0,0.0,3.643715143203736,3.6437389850616455,8.858947353473923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.247802734375,0.0,1526.08837890625,1895.4371337890625,0.0,2148.952392578125,0.903874397277832,1.0,0.0,3.0,1.0,0.0
12072240,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8205739855766296,0.3140455782413482,0.2847076654434204,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809143066406,0.9404996633529664,0.4703468084335327,0.4468740224838257,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.9990000128746032,0.7040865421295166,0.4014527499675751,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8170604109764099,0.3096842169761657,0.2957500219345093,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7190042734146118,0.208193689584732,0.948991060256958,285.2808532714844,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1938781738281,285.28204345703125,1.0,0.5393081307411194,1.0,1.0,0.0,1.0,-2.854858875274658,2.8548524379730225,6.552347713295603e-06,2.2048401832580566,0.8984641432762146,0.8984641432762146,0.0,132.93734741210938,128.0,24978.24609375,-0.0,1976.509765625,1.0,282.7417297363281,284.3773193359375,290.0718688964844,291.6773681640625,293.1499938964844,293.1499938964844,283.04998779296875,35986.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641366124153137,1.0,0.0,0.0,3.643715143203736,3.6437389850616455,8.858947353473923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.247802734375,0.0,1526.08837890625,1895.4371337890625,0.0,2148.952392578125,0.903874397277832,1.0,0.0,3.0,1.0,0.0
12072300,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8218967914581299,0.3141128122806549,0.2846513390541076,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.9421428442001344,0.4701282083988189,0.4465303719043731,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4463806152344,0.9990000128746032,0.7071979641914368,0.3993106186389923,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.443115234375,0.818323016166687,0.3096612095832824,0.295613944530487,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7201439142227173,0.2082269489765167,0.9486649036407472,285.445068359375,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2061462402344,285.4554138183594,1.0,0.5382857918739319,1.0,1.0,0.0,1.0,-2.851243734359741,2.851237297058105,6.535827196785249e-06,2.202076911926269,0.9012176394462584,0.9012176394462584,0.0,131.9613037109375,128.0,24300.23046875,-0.0,1965.8902587890625,1.0,282.99859619140625,284.5708312988281,290.0344543457031,291.5434265136719,293.1499938964844,293.1499938964844,283.04998779296875,35863.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492654323577881,1.0,0.0,0.0,3.646489143371582,3.6465132236480713,8.872441981111479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.466796875,0.0,1528.2462158203125,1895.4371337890625,0.0,2019.0997314453125,0.9044528603553772,1.0,0.0,3.0,1.0,0.0
12072360,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8230375647544861,0.314300388097763,0.2847920656204223,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.9434714913368224,0.4700628221035003,0.4464245736598968,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.9990000128746032,0.7102851867675781,0.3977353274822235,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.819383978843689,0.3097668886184692,0.295663058757782,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.721135675907135,0.2083737850189209,0.9490643739700316,285.5003662109375,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2188415527344,285.50164794921875,1.0,0.5377525687217712,1.0,1.0,0.0,1.0,-2.84992790222168,2.849921464920044,6.529885467898566e-06,2.201100826263428,0.9032363891601562,0.9032363891601562,0.0,131.2981719970703,131.0,24213.171875,-0.0,1960.5364990234373,1.0,283.0418395996094,284.62371826171875,290.0652770996094,291.6129455566406,293.1499938964844,293.1499938964844,282.75,35766.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414538860321045,1.0,0.0,0.0,3.651814222335816,3.6518380641937256,8.898373380361591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.3486328125,0.0,1533.43798828125,1895.4371337890625,0.0,1951.9833984375,0.9055373668670654,1.0,0.0,3.0,1.0,0.0
12072420,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8217620253562927,0.3128884136676788,0.2840722501277923,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9416252374649048,0.4681543111801147,0.4452123939990997,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.9990000128746032,0.7133491635322571,0.3987075984477997,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8182898759841919,0.3087605237960815,0.2951295375823974,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.7203223705291748,0.2078014612197876,0.9479770064353944,285.2814025878906,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2165222167969,285.2792663574219,1.0,0.5375754833221436,1.0,1.0,0.0,1.0,-2.8468313217163086,2.846824884414673,6.516212124552112e-06,2.198939323425293,0.9009891748428344,0.9009891748428344,0.0,131.5719757080078,134.0,24775.763671875,-0.0,1956.8516845703125,1.0,282.7577514648437,284.3816833496094,290.2020263671875,291.8550720214844,293.1499938964844,293.1499938964844,282.45001220703125,35957.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594025731086731,1.0,0.0,0.0,3.654606819152832,3.654630899429321,8.911987947612943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.35986328125,0.0,1537.9781494140625,1895.4371337890625,0.0,2107.334716796875,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12072480,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8217620253562927,0.3128884136676788,0.2840722501277923,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9416252374649048,0.4681543111801147,0.4452123939990997,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.9990000128746032,0.7133491635322571,0.3987075984477997,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8182898759841919,0.3087605237960815,0.2951295375823974,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.7203223705291748,0.2078014612197876,0.9479770064353944,285.2814025878906,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2165222167969,285.2792663574219,1.0,0.5375754833221436,1.0,1.0,0.0,1.0,-2.8468313217163086,2.846824884414673,6.516212124552112e-06,2.198939323425293,0.9009891748428344,0.9009891748428344,0.0,131.5719757080078,134.0,24775.763671875,-0.0,1956.8516845703125,1.0,282.7577514648437,284.3816833496094,290.2020263671875,291.8550720214844,293.1499938964844,293.1499938964844,282.45001220703125,35957.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594025731086731,1.0,0.0,0.0,3.654606819152832,3.654630899429321,8.911987947612943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.35986328125,0.0,1537.9781494140625,1895.4371337890625,0.0,2107.334716796875,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12072540,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8158237338066101,0.309942752122879,0.2818009853363037,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9338079690933228,0.4645524322986603,0.442255288362503,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.7126745581626892,0.4047375619411468,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8127768039703369,0.3064408004283905,0.2933061122894287,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7154287695884705,0.2061139047145843,0.9420158863067628,285.0405578613281,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1881103515625,285.038330078125,1.0,0.5378085970878601,1.0,1.0,0.0,1.0,-2.838443756103516,2.83843731880188,6.478345767391147e-06,2.1926753520965576,0.8947672843933105,0.8947672843933105,0.0,133.64060974121094,137.0,25302.634765625,-0.0,1953.331787109375,1.0,282.45819091796875,284.1207275390625,290.2135925292969,291.9315185546875,293.1499938964844,293.1499938964844,282.75,36274.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782833993434906,1.0,0.0,0.0,3.645489692687988,3.6455135345458975,8.867577889759559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.66796875,0.0,1530.2054443359375,1895.4371337890625,0.0,2315.6220703125,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
12072600,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8158237338066101,0.309942752122879,0.2818009853363037,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9338079690933228,0.4645524322986603,0.442255288362503,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9990000128746032,0.7126745581626892,0.4047375619411468,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8127768039703369,0.3064408004283905,0.2933061122894287,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7154287695884705,0.2061139047145843,0.9420158863067628,285.0405578613281,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1881103515625,285.038330078125,1.0,0.5378085970878601,1.0,1.0,0.0,1.0,-2.838443756103516,2.83843731880188,6.478345767391147e-06,2.1926753520965576,0.8947672843933105,0.8947672843933105,0.0,133.64060974121094,137.0,25302.634765625,-0.0,1953.331787109375,1.0,282.45819091796875,284.1207275390625,290.2135925292969,291.9315185546875,293.1499938964844,293.1499938964844,282.75,36274.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782833993434906,1.0,0.0,0.0,3.645489692687988,3.6455135345458975,8.867577889759559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.66796875,0.0,1530.2054443359375,1895.4371337890625,0.0,2315.6220703125,0.9044273495674132,1.0,0.0,3.0,1.0,0.0
12072660,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8117502927780151,0.3086589574813843,0.2803936004638672,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.206787109375,0.9284271597862244,0.462811678647995,0.4403609931468963,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9990000128746032,0.7121651768684387,0.4090361595153808,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8088418245315552,0.3052694499492645,0.292059451341629,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.7117893695831299,0.2051527500152588,0.9374498128890992,285.2064514160156,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.17486572265625,285.2133178710937,1.0,0.5380242466926575,1.0,1.0,0.0,1.0,-2.8326518535614014,2.8326454162597656,6.452034085668856e-06,2.188246250152588,0.8947787284851074,0.8947787284851074,0.0,135.1393280029297,137.0,24591.880859375,-0.0,1951.251220703125,1.0,282.7160949707031,284.3173217773437,290.07244873046875,291.66650390625,293.1499938964844,293.1499938964844,282.75,36224.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726367712020874,1.0,0.0,0.0,3.639839410781861,3.6398632526397705,8.840110581331828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.76513671875,0.0,1523.572021484375,1895.4371337890625,0.0,2224.28857421875,0.9031913876533508,1.0,0.0,3.0,1.0,0.0
12072720,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.8097833395004272,0.3081451058387756,0.2798661887645721,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9257451891899108,0.4620095789432525,0.4395268559455871,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9990000128746032,0.7121657729148865,0.4113031327724457,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.8068410158157349,0.3047455549240112,0.2915137708187103,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7098835706710815,0.2046882808208465,0.935244917869568,285.23980712890625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1703796386719,285.2411499023437,1.0,0.5382786393165588,1.0,1.0,0.0,1.0,-2.830431699752808,2.830425262451172,6.441989171435125e-06,2.186560869216919,0.8942252993583679,0.8942252993583679,0.0,135.9687957763672,140.0,24514.732421875,-0.0,1951.685546875,1.0,282.7421264648437,284.3500061035156,290.0479431152344,291.6539306640625,293.1499938964844,293.1499938964844,283.04998779296875,36199.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671096324920654,1.0,0.0,0.0,3.6372578144073486,3.637281894683838,8.82757660747302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.983642578125,0.0,1520.5281982421875,1895.4371337890625,0.0,2175.215087890625,0.9025707244873048,1.0,0.0,3.0,1.0,0.0
12072780,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8060044050216675,0.3075694739818573,0.2792137861251831,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9205026626586914,0.460807740688324,0.438221663236618,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9990000128746032,0.7131608128547668,0.4161185920238495,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8029141426086426,0.3040550947189331,0.2907406687736511,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7060880064964294,0.2040023058652877,0.9317915439605712,285.4627685546875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1682434082031,285.4642333984375,1.0,0.5393061637878418,1.0,1.0,0.0,1.0,-2.8287813663482666,2.828774929046631,6.434695023926906e-06,2.1853837966918945,0.8963025808334351,0.8963025808334351,0.0,137.8643341064453,143.0,23760.4375,-0.0,1958.1793212890625,1.0,283.04168701171875,284.6003723144531,289.9844665527344,291.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,36018.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430108189582825,1.0,0.0,0.0,3.635972023010254,3.635995864868164,8.821335768516292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56982421875,0.0,1517.7567138671875,1895.4371337890625,0.0,1965.2967529296875,0.9001656770706177,1.0,0.0,3.0,1.0,0.0
12072840,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8060044050216675,0.3075694739818573,0.2792137861251831,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628295898437,0.9205026626586914,0.460807740688324,0.438221663236618,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9990000128746032,0.7131608128547668,0.4161185920238495,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.8029141426086426,0.3040550947189331,0.2907406687736511,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7060880064964294,0.2040023058652877,0.9317915439605712,285.4627685546875,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1682434082031,285.4642333984375,1.0,0.5393061637878418,1.0,1.0,0.0,1.0,-2.8287813663482666,2.828774929046631,6.434695023926906e-06,2.1853837966918945,0.8963025808334351,0.8963025808334351,0.0,137.8643341064453,143.0,23760.4375,-0.0,1958.1793212890625,1.0,283.04168701171875,284.6003723144531,289.9844665527344,291.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,36018.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430108189582825,1.0,0.0,0.0,3.635972023010254,3.635995864868164,8.821335768516292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56982421875,0.0,1517.7567138671875,1895.4371337890625,0.0,1965.2967529296875,0.9001656770706177,1.0,0.0,3.0,1.0,0.0
12072900,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8042784333229065,0.3072888255119324,0.2790305614471435,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.9181400537490844,0.4602579176425934,0.4377656579017639,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52618408203125,0.9990000128746032,0.7137037515640259,0.4184626936912536,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5249328613281,0.8011689186096191,0.3037810921669006,0.2905270457267761,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235595703125,0.7044245004653931,0.2037418186664581,0.9307852983474731,285.5256652832031,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1675109863281,285.52935791015625,1.0,0.5400180220603943,1.0,1.0,0.0,1.0,-2.829364061355591,2.829357624053955,6.437520823965315e-06,2.185913324356079,0.8972256779670715,0.8972256779670715,0.0,138.84886169433594,143.0,23501.83203125,-0.0,1963.867919921875,1.0,283.1318054199219,284.674560546875,289.9924011230469,291.4997863769531,293.1499938964844,293.1499938964844,283.1499938964844,35704.515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360378503799438,1.0,0.0,0.0,3.623414039611816,3.623437643051148,8.760505920690775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.822265625,0.0,1501.5960693359375,1895.4371337890625,0.0,1905.9271240234373,0.8987984657287598,1.0,0.0,3.0,1.0,0.0
12072960,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.8023641109466553,0.3069230616092682,0.2787963449954986,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.9155932664871216,0.4596326947212219,0.4372721016407013,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5451354980469,0.9990000128746032,0.7140808701515198,0.4210326075553894,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.7992761731147766,0.3034633994102478,0.290301501750946,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.7026439309120178,0.203461080789566,0.9298102259635924,285.5450744628906,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1656188964844,285.54547119140625,1.0,0.540817141532898,1.0,1.0,0.0,1.0,-2.8301351070404053,2.830128669738769,6.441213827201864e-06,2.1865923404693604,0.8977207541465759,0.8977207541465759,0.0,139.939208984375,146.0,23446.583984375,-0.0,1970.3736572265625,1.0,283.1470947265625,284.6943359375,290.0175170898437,291.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,35565.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333791851997375,1.0,0.0,0.0,3.619218587875366,3.619242191314697,8.740230441617314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.24462890625,0.0,1495.9649658203125,1895.4371337890625,0.0,1883.468017578125,0.8947360515594482,1.0,0.0,3.0,1.0,0.0
12073020,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7975464463233948,0.3057228326797485,0.2779515385627746,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.9095336198806764,0.4579021632671356,0.4358935356140136,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.9990000128746032,0.7138272523880005,0.4271953403949737,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7946280837059021,0.302483856678009,0.2895867824554443,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.6982982754707336,0.2026499807834625,0.9270384907722472,285.5507202148437,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.15484619140625,285.5506286621094,1.0,0.5425304174423218,1.0,1.0,0.0,1.0,-2.830681562423706,2.8306751251220703,6.44410010863794e-06,2.1871957778930664,0.8979399800300598,0.8979399800300598,0.0,142.53048706054688,149.0,23333.181640625,-0.0,1983.7626953125,1.0,283.1499328613281,284.7052917480469,290.0464782714844,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,34870.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353479862213135,1.0,0.0,0.0,3.5851199626922607,3.5851430892944336,8.576313916819345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.0634765625,0.0,1453.8795166015625,1895.4371337890625,0.0,1900.0897216796875,0.8860615491867065,1.0,0.0,3.0,1.0,0.0
12073080,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7975464463233948,0.3057228326797485,0.2779515385627746,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.9095336198806764,0.4579021632671356,0.4358935356140136,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.9990000128746032,0.7138272523880005,0.4271953403949737,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7946280837059021,0.302483856678009,0.2895867824554443,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.6982982754707336,0.2026499807834625,0.9270384907722472,285.5507202148437,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.15484619140625,285.5506286621094,1.0,0.5425304174423218,1.0,1.0,0.0,1.0,-2.830681562423706,2.8306751251220703,6.44410010863794e-06,2.1871957778930664,0.8979399800300598,0.8979399800300598,0.0,142.53048706054688,149.0,23333.181640625,-0.0,1983.7626953125,1.0,283.1499328613281,284.7052917480469,290.0464782714844,291.5857238769531,293.1499938964844,293.1499938964844,283.1499938964844,34870.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353479862213135,1.0,0.0,0.0,3.5851199626922607,3.5851430892944336,8.576313916819345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.0634765625,0.0,1453.8795166015625,1895.4371337890625,0.0,1900.0897216796875,0.8860615491867065,1.0,0.0,3.0,1.0,0.0
12073140,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7918497920036316,0.3041698932647705,0.2767371535301208,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9028522968292236,0.4557755291461944,0.4340911209583282,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.7124221324920654,0.4343049824237823,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7891624569892883,0.3011828958988189,0.2885445654392242,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.6931397914886475,0.2015639990568161,0.9230162501335144,285.554443359375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1382751464844,285.55438232421875,1.0,0.5442491769790649,1.0,1.0,0.0,1.0,-2.8295154571533203,2.829509019851685,6.439155185944401e-06,2.18645977973938,0.8975202441215515,0.8975202441215515,0.0,145.4965057373047,152.0,23199.408203125,-0.0,1996.1839599609373,1.0,283.1499938964844,284.7154846191406,290.0339660644531,291.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,34050.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386074662208557,1.0,0.0,0.0,3.541221141815185,3.5412437915802,8.367571240341931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.107421875,0.0,1401.3265380859375,1895.4371337890625,0.0,1927.728271484375,0.8750848770141602,1.0,0.0,3.0,1.0,0.0
12073200,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7918497920036316,0.3041698932647705,0.2767371535301208,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9028522968292236,0.4557755291461944,0.4340911209583282,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.7124221324920654,0.4343049824237823,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.7891624569892883,0.3011828958988189,0.2885445654392242,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.554443359375,0.6931397914886475,0.2015639990568161,0.9230162501335144,285.554443359375,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1382751464844,285.55438232421875,1.0,0.5442491769790649,1.0,1.0,0.0,1.0,-2.8295154571533203,2.829509019851685,6.439155185944401e-06,2.18645977973938,0.8975202441215515,0.8975202441215515,0.0,145.4965057373047,152.0,23199.408203125,-0.0,1996.1839599609373,1.0,283.1499938964844,284.7154846191406,290.0339660644531,291.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,34050.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386074662208557,1.0,0.0,0.0,3.541221141815185,3.5412437915802,8.367571240341931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.107421875,0.0,1401.3265380859375,1895.4371337890625,0.0,1927.728271484375,0.8750848770141602,1.0,0.0,3.0,1.0,0.0
12073260,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7858757972717285,0.3024530112743377,0.2753532826900482,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.8961365818977356,0.4534499943256378,0.4320747554302215,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.9990000128746032,0.7101296782493591,0.4417826235294342,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.783413827419281,0.2997017800807953,0.2873135805130005,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.6876371502876282,0.2003003358840942,0.9181380867958068,285.5593566894531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1192932128906,285.5593566894531,1.0,0.5459002256393433,1.0,1.0,0.0,1.0,-2.8270747661590576,2.827068567276001,6.428377673728392e-06,2.1847219467163086,0.8964822292327881,0.8964822292327881,0.0,148.6226806640625,155.0,23047.017578125,-0.0,2007.2928466796875,1.0,283.1499938964844,284.7277526855469,290.0042419433594,291.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,33155.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397671937942505,1.0,0.0,0.0,3.490365505218506,3.4903876781463623,8.128963031595049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.6142578125,0.0,1342.3643798828125,1895.4371337890625,0.0,1937.5972900390625,0.8624781370162964,1.0,0.0,3.0,1.0,0.0
12073320,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7858757972717285,0.3024530112743377,0.2753532826900482,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.8961365818977356,0.4534499943256378,0.4320747554302215,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.9990000128746032,0.7101296782493591,0.4417826235294342,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.783413827419281,0.2997017800807953,0.2873135805130005,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.6876371502876282,0.2003003358840942,0.9181380867958068,285.5593566894531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1192932128906,285.5593566894531,1.0,0.5459002256393433,1.0,1.0,0.0,1.0,-2.8270747661590576,2.827068567276001,6.428377673728392e-06,2.1847219467163086,0.8964822292327881,0.8964822292327881,0.0,148.6226806640625,155.0,23047.017578125,-0.0,2007.2928466796875,1.0,283.1499938964844,284.7277526855469,290.0042419433594,291.53955078125,293.1499938964844,293.1499938964844,283.1499938964844,33155.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397671937942505,1.0,0.0,0.0,3.490365505218506,3.4903876781463623,8.128963031595049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.6142578125,0.0,1342.3643798828125,1895.4371337890625,0.0,1937.5972900390625,0.8624781370162964,1.0,0.0,3.0,1.0,0.0
12073380,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7798963189125061,0.3006400763988495,0.2738756835460663,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8894144892692566,0.4510056674480438,0.4299362003803253,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.707076907157898,0.4493444859981537,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7776477336883545,0.2981088161468506,0.2859680950641632,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.6820495128631592,0.1989221572875976,0.9127025604248048,285.5653686523437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1002197265625,285.5653991699219,1.0,0.5474600791931152,1.0,1.0,0.0,1.0,-2.8236682415008545,2.8236618041992188,6.413187747966731e-06,2.182222843170166,0.8948085308074951,0.8948085308074951,0.0,151.8038787841797,143.0,22878.884765625,-0.0,2017.072265625,1.0,283.1499938964844,284.7417907714844,289.9727478027344,291.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,32220.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387523055076599,1.0,0.0,0.0,3.434122085571289,3.434143304824829,7.869094815760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91357421875,0.0,1279.388671875,1895.4371337890625,0.0,1928.959716796875,0.8486158847808838,1.0,0.0,3.0,1.0,0.0
12073440,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7798963189125061,0.3006400763988495,0.2738756835460663,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.8894144892692566,0.4510056674480438,0.4299362003803253,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.707076907157898,0.4493444859981537,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.7776477336883545,0.2981088161468506,0.2859680950641632,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.6820495128631592,0.1989221572875976,0.9127025604248048,285.5653686523437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1002197265625,285.5653991699219,1.0,0.5474600791931152,1.0,1.0,0.0,1.0,-2.8236682415008545,2.8236618041992188,6.413187747966731e-06,2.182222843170166,0.8948085308074951,0.8948085308074951,0.0,151.8038787841797,143.0,22878.884765625,-0.0,2017.072265625,1.0,283.1499938964844,284.7417907714844,289.9727478027344,291.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,32220.48828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387523055076599,1.0,0.0,0.0,3.434122085571289,3.434143304824829,7.869094815760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91357421875,0.0,1279.388671875,1895.4371337890625,0.0,1928.959716796875,0.8486158847808838,1.0,0.0,3.0,1.0,0.0
12073500,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.7790592312812805,0.2996971011161804,0.2730447351932525,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8885473608970642,0.4497388303279876,0.428763210773468,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.9990000128746032,0.7055065035820007,0.4493956863880157,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.7769015431404114,0.2972695827484131,0.2851937711238861,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689697265625,0.6811712384223938,0.1981919407844543,0.909505009651184,285.5690002441406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.091796875,285.5688781738281,1.0,0.5460911989212036,1.0,1.0,0.0,1.0,-2.8165621757507324,2.8165557384490967,6.381432285706978e-06,2.176951169967652,0.8937268257141113,0.8937268257141113,0.0,151.5709228515625,143.0,22750.890625,-0.0,2004.3916015625,1.0,283.1499938964844,284.7504272460937,289.95782470703125,291.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,31600.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376587986946106,1.0,0.0,0.0,3.3965651988983154,3.3965859413146973,7.697916544202599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.70556640625,0.0,1238.4310302734375,1895.4371337890625,0.0,1919.6688232421875,0.8421928286552429,1.0,0.0,3.0,1.0,0.0
12073560,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.7795596122741699,0.2987388670444488,0.2721586227416992,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56658935546875,0.8892309069633484,0.4484473466873169,0.4275250136852264,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.9990000128746032,0.7044066786766052,0.4470936357975006,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.7774789929389954,0.2964062988758087,0.284354031085968,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.6814834475517273,0.1974448263645172,0.9060128331184388,285.56658935546875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0856018066406,285.5661315917969,1.0,0.543762743473053,1.0,1.0,0.0,1.0,-2.8060414791107178,2.806035041809082,6.334069894364802e-06,2.168920993804932,0.8923734426498413,0.8923734426498413,0.0,150.17144775390625,131.0,22614.50390625,-0.0,1980.68359375,1.0,283.1499938964844,284.75225830078125,289.9433898925781,291.4541320800781,293.1499938964844,293.1499938964844,283.1499938964844,31266.49609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362411022186279,1.0,0.0,0.0,3.3732364177703857,3.3732569217681885,7.592535666844924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.5302734375,0.0,1213.7720947265625,1895.4371337890625,0.0,1907.648193359375,0.833680272102356,1.0,0.0,3.0,1.0,0.0
12073620,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.783404529094696,0.2968092560768127,0.2702855467796325,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.893880307674408,0.445820689201355,0.4249148368835449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9990000128746032,0.7038614153862,0.4376618266105652,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.7814348340034485,0.2946226000785827,0.2825338542461395,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.6846396923065186,0.195926159620285,0.8984896540641785,285.5623474121094,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0787658691406,285.56170654296875,1.0,0.5367991328239441,1.0,1.0,0.0,1.0,-2.7780961990356445,2.778090000152588,6.208849299582653e-06,2.147465229034424,0.8890500068664551,0.8890500068664551,0.0,145.05206298828125,134.0,22273.08984375,-0.0,1911.8382568359373,1.0,283.1499938964844,284.7593994140625,289.91375732421875,291.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,30308.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322387099266052,1.0,0.0,0.0,3.3078715801239014,3.307891368865967,7.301138111870387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.19140625,0.0,1146.209716796875,1895.4371337890625,0.0,1873.8643798828125,0.8177215456962585,1.0,0.0,3.0,1.0,0.0
12073680,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.783404529094696,0.2968092560768127,0.2702855467796325,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.893880307674408,0.445820689201355,0.4249148368835449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.9990000128746032,0.7038614153862,0.4376618266105652,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.7814348340034485,0.2946226000785827,0.2825338542461395,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.6846396923065186,0.195926159620285,0.8984896540641785,285.5623474121094,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0787658691406,285.56170654296875,1.0,0.5367991328239441,1.0,1.0,0.0,1.0,-2.7780961990356445,2.778090000152588,6.208849299582653e-06,2.147465229034424,0.8890500068664551,0.8890500068664551,0.0,145.05206298828125,134.0,22273.08984375,-0.0,1911.8382568359373,1.0,283.1499938964844,284.7593994140625,289.91375732421875,291.4052734375,293.1499938964844,293.1499938964844,283.1499938964844,30308.208984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322387099266052,1.0,0.0,0.0,3.3078715801239014,3.307891368865967,7.301138111870387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.19140625,0.0,1146.209716796875,1895.4371337890625,0.0,1873.8643798828125,0.8177215456962585,1.0,0.0,3.0,1.0,0.0
