time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073740,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.7842519283294678,0.2949024438858032,0.2685082554817199,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.8950348496437073,0.4431874454021454,0.4223726689815521,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.9990000128746032,0.7044253349304199,0.4334116578102112,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.7823529839515686,0.2927985787391662,0.280754029750824,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.6850817203521729,0.1944159716367721,0.8913782835006714,285.5613708496094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0760192871094,285.5611572265625,1.0,0.5327956676483154,1.0,1.0,0.0,1.0,-2.757097721099853,2.757091522216797,6.115096311987145e-06,2.131118059158325,0.8848943710327148,0.8848943710327148,0.0,142.46005249023438,137.0,21963.162109375,-0.0,1866.833984375,1.0,283.1499938964844,284.7706298828125,289.8854675292969,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,29345.494140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270125150680542,1.0,0.0,0.0,3.238144397735596,3.238163471221924,6.996578463258629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.3671875,0.0,1077.244873046875,1895.4371337890625,0.0,1830.099853515625,0.8007665276527405,1.0,0.0,3.0,1.0,0.0
12073800,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.7842519283294678,0.2949024438858032,0.2685082554817199,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.8950348496437073,0.4431874454021454,0.4223726689815521,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.9990000128746032,0.7044253349304199,0.4334116578102112,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.7823529839515686,0.2927985787391662,0.280754029750824,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614624023437,0.6850817203521729,0.1944159716367721,0.8913782835006714,285.5613708496094,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0760192871094,285.5611572265625,1.0,0.5327956676483154,1.0,1.0,0.0,1.0,-2.757097721099853,2.757091522216797,6.115096311987145e-06,2.131118059158325,0.8848943710327148,0.8848943710327148,0.0,142.46005249023438,137.0,21963.162109375,-0.0,1866.833984375,1.0,283.1499938964844,284.7706298828125,289.8854675292969,291.3564453125,293.1499938964844,293.1499938964844,283.1499938964844,29345.494140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270125150680542,1.0,0.0,0.0,3.238144397735596,3.238163471221924,6.996578463258629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.3671875,0.0,1077.244873046875,1895.4371337890625,0.0,1830.099853515625,0.8007665276527405,1.0,0.0,3.0,1.0,0.0
12073860,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.7833588123321533,0.2936015725135803,0.2673401236534118,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.8941164016723633,0.4413880407810211,0.4206794500350952,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9990000128746032,0.7043423652648926,0.4329663813114166,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655212402344,0.7814913392066956,0.2915325760841369,0.2795618772506714,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.6840566396713257,0.1933813095092773,0.8867263793945312,285.5655517578125,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0731811523437,285.5655517578125,1.0,0.531087338924408,1.0,1.0,0.0,1.0,-2.7460978031158447,2.746091604232788,6.066401510906871e-06,2.122616767883301,0.8816565275192261,0.8816565275192261,0.0,141.8689422607422,137.0,21763.453125,-0.0,1847.0875244140625,1.0,283.1499938964844,284.7834167480469,289.8684387207031,291.3262634277344,293.1499938964844,293.1499938964844,283.1499938964844,28585.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232552170753479,1.0,0.0,0.0,3.1827657222747803,3.182784080505371,6.759314032933617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.0078125,0.0,1024.4473876953125,1895.4371337890625,0.0,1798.8876953125,0.7901913523674011,1.0,0.0,3.0,1.0,0.0
12073920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.7826440930366516,0.2929826378822326,0.2667956352233886,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8933441042900085,0.4405340850353241,0.4198875427246094,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.9990000128746032,0.7041228413581848,0.4332400262355804,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.7807891368865967,0.2909281849861145,0.2790025770664215,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.6833076477050781,0.1928890943527221,0.8845607042312622,285.5657958984375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0714111328125,285.56573486328125,1.0,0.5305042266845703,1.0,1.0,0.0,1.0,-2.741544723510742,2.7415387630462646,6.046309863450006e-06,2.119101285934448,0.8799766898155212,0.8799766898155212,0.0,141.81932067871094,140.0,21681.78515625,-0.0,1839.8658447265625,1.0,283.1499938964844,284.78692626953125,289.8612670898437,291.31378173828125,293.1499938964844,293.1499938964844,283.1499938964844,28376.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215476632118225,1.0,0.0,0.0,3.16431212425232,3.164330244064331,6.681161153210269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.2880859375,0.0,1007.522216796875,1895.4371337890625,0.0,1784.774169921875,0.7828710079193115,1.0,0.0,3.0,1.0,0.0
12073980,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7794654369354248,0.2910256385803222,0.2650941610336303,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8898422718048096,0.4378411173820495,0.4174113273620605,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.9990000128746032,0.7026809453964233,0.4356428682804107,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7776497602462769,0.2890122234821319,0.2772503495216369,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.6801098585128784,0.1913289874792099,0.8778113126754761,285.5738220214844,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06414794921875,285.57391357421875,1.0,0.5293763279914856,1.0,1.0,0.0,1.0,-2.7291922569274902,2.7291862964630127,5.99198619966046e-06,2.10957145690918,0.874288022518158,0.874288022518158,0.0,142.3944091796875,143.0,21411.65625,-0.0,1823.6781005859373,1.0,283.1499938964844,284.8070068359375,289.8392333984375,291.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,27404.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716403603553772,1.0,0.0,0.0,3.086483955383301,3.086501359939575,6.356548283292796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.4267578125,0.0,937.5684814453124,1895.4371337890625,0.0,1742.533447265625,0.7640622854232788,1.0,0.0,3.0,1.0,0.0
12074040,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7794654369354248,0.2910256385803222,0.2650941610336303,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.8898422718048096,0.4378411173820495,0.4174113273620605,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.9990000128746032,0.7026809453964233,0.4356428682804107,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7776497602462769,0.2890122234821319,0.2772503495216369,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.6801098585128784,0.1913289874792099,0.8778113126754761,285.5738220214844,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06414794921875,285.57391357421875,1.0,0.5293763279914856,1.0,1.0,0.0,1.0,-2.7291922569274902,2.7291862964630127,5.99198619966046e-06,2.10957145690918,0.874288022518158,0.874288022518158,0.0,142.3944091796875,143.0,21411.65625,-0.0,1823.6781005859373,1.0,283.1499938964844,284.8070068359375,289.8392333984375,291.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,27404.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716403603553772,1.0,0.0,0.0,3.086483955383301,3.086501359939575,6.356548283292796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.4267578125,0.0,937.5684814453124,1895.4371337890625,0.0,1742.533447265625,0.7640622854232788,1.0,0.0,3.0,1.0,0.0
12074100,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7774613499641418,0.2900311052799225,0.2642387151718139,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.8876132369041443,0.4364773035049438,0.4161671996116638,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.9990000128746032,0.7015272974967957,0.4375349581241607,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.7756677865982056,0.2880382835865021,0.2763693332672119,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.678134024143219,0.1905359029769897,0.8744269609451294,285.5811462402344,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0599060058594,285.58154296875,1.0,0.529119610786438,1.0,1.0,0.0,1.0,-2.723816156387329,2.723810195922852,5.968425739411032e-06,2.105426549911499,0.871181070804596,0.871181070804596,0.0,143.0098114013672,143.0,21267.767578125,-0.0,1818.3653564453125,1.0,283.1499938964844,284.8214111328125,289.8280334472656,291.2548828125,293.1499938964844,293.1499938964844,283.1499938964844,26780.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139612436294556,1.0,0.0,0.0,3.0383331775665283,3.038350343704224,6.159764893709507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.294677734375,0.0,895.7664184570312,1895.4371337890625,0.0,1722.626220703125,0.7552069425582886,1.0,0.0,3.0,1.0,0.0
12074160,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.775266170501709,0.2890244722366333,0.263381689786911,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.8851615190505981,0.4351002275943756,0.4149204194545746,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.9990000128746032,0.7000405192375183,0.4397645592689514,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.7734957337379456,0.2870537638664245,0.2754863500595093,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58477783203125,0.6759885549545288,0.1897410154342651,0.871055543422699,285.5849304199219,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0556640625,285.58514404296875,1.0,0.5290190577507019,1.0,1.0,0.0,1.0,-2.7188539505004883,2.7188479900360107,5.946721103100572e-06,2.1016013622283936,0.867821991443634,0.867821991443634,0.0,143.78944396972656,146.0,21144.07421875,-0.0,1814.45654296875,1.0,283.1499938964844,284.8305969238281,289.81707763671875,291.23651123046875,293.1499938964844,293.1499938964844,283.1499938964844,26432.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711638867855072,1.0,0.0,0.0,3.004720449447632,3.004737138748169,6.024229151080362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.744873046875,0.0,867.8492431640625,1895.4371337890625,0.0,1703.7874755859375,0.7443571090698242,1.0,0.0,3.0,1.0,0.0
12074220,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7704584002494812,0.2869780659675598,0.2616473734378814,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8797720074653625,0.4323085844516754,0.4124017655849457,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.9990000128746032,0.6961778998374939,0.4449922740459442,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.768743097782135,0.2850568294525146,0.2737046778202057,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.6713389158248901,0.1881375759840011,0.8643285632133484,285.5988464355469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0486755371094,285.59918212890625,1.0,0.5291694402694702,1.0,1.0,0.0,1.0,-2.709799289703369,2.709793329238892,5.907216291234363e-06,2.0946204662323,0.8605741262435913,0.8605741262435913,0.0,145.73036193847656,134.0,20873.216796875,-0.0,1809.743408203125,1.0,283.1499938964844,284.8575134277344,289.79364013671875,291.19708251953125,293.1499938964844,293.1499938964844,283.1499938964844,25459.740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70708167552948,1.0,0.0,0.0,2.918986320495605,2.919002056121826,5.685353130502335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.64697265625,0.0,798.7379150390625,1895.4371337890625,0.0,1667.082275390625,0.7237499952316284,1.0,0.0,3.0,1.0,0.0
12074280,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.7704584002494812,0.2869780659675598,0.2616473734378814,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.8797720074653625,0.4323085844516754,0.4124017655849457,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.9990000128746032,0.6961778998374939,0.4449922740459442,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987854003906,0.768743097782135,0.2850568294525146,0.2737046778202057,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986633300781,0.6713389158248901,0.1881375759840011,0.8643285632133484,285.5988464355469,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0486755371094,285.59918212890625,1.0,0.5291694402694702,1.0,1.0,0.0,1.0,-2.709799289703369,2.709793329238892,5.907216291234363e-06,2.0946204662323,0.8605741262435913,0.8605741262435913,0.0,145.73036193847656,134.0,20873.216796875,-0.0,1809.743408203125,1.0,283.1499938964844,284.8575134277344,289.79364013671875,291.19708251953125,293.1499938964844,293.1499938964844,283.1499938964844,25459.740234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70708167552948,1.0,0.0,0.0,2.918986320495605,2.919002056121826,5.685353130502335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.64697265625,0.0,798.7379150390625,1895.4371337890625,0.0,1667.082275390625,0.7237499952316284,1.0,0.0,3.0,1.0,0.0
12074340,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7707505822181702,0.284871906042099,0.2597164213657379,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.8803331851959229,0.4294381737709045,0.4096639752388,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.9990000128746032,0.692484974861145,0.4412105977535248,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7690658569335938,0.2829979062080383,0.2717184722423553,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.6712436676025391,0.1864689141511917,0.8566372394561768,285.609375,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0445251464844,285.6092834472656,1.0,0.5244411826133728,1.0,1.0,0.0,1.0,-2.688032388687134,2.688026666641236,5.813126790599199e-06,2.078000783920288,0.8524280190467834,0.8524280190467834,0.0,143.31700134277344,122.0,20518.9375,-0.0,1766.0279541015625,1.0,283.1499938964844,284.88232421875,289.7676696777344,291.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,24491.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023752331733704,1.0,0.0,0.0,2.8291232585906982,2.8291382789611816,5.340686470844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.494140625,0.0,730.5511474609375,1895.4371337890625,0.0,1629.5482177734375,0.702211856842041,1.0,0.0,3.0,1.0,0.0
12074400,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7707505822181702,0.284871906042099,0.2597164213657379,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.8803331851959229,0.4294381737709045,0.4096639752388,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.9990000128746032,0.692484974861145,0.4412105977535248,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.7690658569335938,0.2829979062080383,0.2717184722423553,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.609375,0.6712436676025391,0.1864689141511917,0.8566372394561768,285.609375,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0445251464844,285.6092834472656,1.0,0.5244411826133728,1.0,1.0,0.0,1.0,-2.688032388687134,2.688026666641236,5.813126790599199e-06,2.078000783920288,0.8524280190467834,0.8524280190467834,0.0,143.31700134277344,122.0,20518.9375,-0.0,1766.0279541015625,1.0,283.1499938964844,284.88232421875,289.7676696777344,291.15264892578125,293.1499938964844,293.1499938964844,283.1499938964844,24491.306640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023752331733704,1.0,0.0,0.0,2.8291232585906982,2.8291382789611816,5.340686470844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.494140625,0.0,730.5511474609375,1895.4371337890625,0.0,1629.5482177734375,0.702211856842041,1.0,0.0,3.0,1.0,0.0
12074460,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7749496698379517,0.2827621102333069,0.2576611340045929,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8854358196258545,0.4265313446521759,0.4067665040493011,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.9990000128746032,0.691024124622345,0.4307319521903991,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7732493877410889,0.2808962166309356,0.2695737183094024,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.6746004819869995,0.1847706288099289,0.8482174873352051,285.61541748046875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0409545898437,285.6151733398437,1.0,0.516667902469635,1.0,1.0,0.0,1.0,-2.6568002700805664,2.656794548034668,5.678915840690024e-06,2.0538997650146484,0.8432238101959229,0.8432238101959229,0.0,137.732421875,125.0,20092.75390625,-0.0,1694.7869873046875,1.0,283.1499938964844,284.90496826171875,289.7366943359375,291.0986328125,293.1499938964844,293.1499938964844,283.1499938964844,23533.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967635154724121,1.0,0.0,0.0,2.7347192764282227,2.7347333431243896,4.990210413780005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.61572265625,0.0,663.471923828125,1895.4371337890625,0.0,1585.305419921875,0.6796634197235107,1.0,0.0,3.0,1.0,0.0
12074520,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7749496698379517,0.2827621102333069,0.2576611340045929,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.8854358196258545,0.4265313446521759,0.4067665040493011,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.9990000128746032,0.691024124622345,0.4307319521903991,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6154479980469,0.7732493877410889,0.2808962166309356,0.2695737183094024,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.6746004819869995,0.1847706288099289,0.8482174873352051,285.61541748046875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0409545898437,285.6151733398437,1.0,0.516667902469635,1.0,1.0,0.0,1.0,-2.6568002700805664,2.656794548034668,5.678915840690024e-06,2.0538997650146484,0.8432238101959229,0.8432238101959229,0.0,137.732421875,125.0,20092.75390625,-0.0,1694.7869873046875,1.0,283.1499938964844,284.90496826171875,289.7366943359375,291.0986328125,293.1499938964844,293.1499938964844,283.1499938964844,23533.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967635154724121,1.0,0.0,0.0,2.7347192764282227,2.7347333431243896,4.990210413780005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.61572265625,0.0,663.471923828125,1895.4371337890625,0.0,1585.305419921875,0.6796634197235107,1.0,0.0,3.0,1.0,0.0
12074580,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7760763764381409,0.2807022929191589,0.2557284533977508,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8869258761405945,0.4236496388912201,0.4039692878723144,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.9990000128746032,0.6908902525901794,0.4256727993488312,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7743270397186279,0.2787899971008301,0.2675069272518158,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.6751851439476013,0.1831020414829254,0.8403128385543823,285.6261901855469,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0381164550781,285.6264343261719,1.0,0.5120289325714111,1.0,1.0,0.0,1.0,-2.6330411434173584,2.633035659790039,5.577396223088726e-06,2.0353353023529053,0.8329852223396301,0.8329852223396301,0.0,134.76527404785156,128.0,19689.2109375,-0.0,1647.353271484375,1.0,283.1499938964844,284.9335327148437,289.7026062011719,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,22581.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900644898414612,1.0,0.0,0.0,2.635468006134033,2.635481119155884,4.634563310901285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.59619140625,0.0,597.7427978515625,1895.4371337890625,0.0,1533.243408203125,0.6560413837432861,1.0,0.0,3.0,1.0,0.0
12074640,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7760763764381409,0.2807022929191589,0.2557284533977508,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8869258761405945,0.4236496388912201,0.4039692878723144,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.9990000128746032,0.6908902525901794,0.4256727993488312,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.7743270397186279,0.2787899971008301,0.2675069272518158,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62603759765625,0.6751851439476013,0.1831020414829254,0.8403128385543823,285.6261901855469,286.3570861816406,293.0152587890625,286.7357788085937,293.01678466796875,297.0381164550781,285.6264343261719,1.0,0.5120289325714111,1.0,1.0,0.0,1.0,-2.6330411434173584,2.633035659790039,5.577396223088726e-06,2.0353353023529053,0.8329852223396301,0.8329852223396301,0.0,134.76527404785156,128.0,19689.2109375,-0.0,1647.353271484375,1.0,283.1499938964844,284.9335327148437,289.7026062011719,291.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,22581.724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900644898414612,1.0,0.0,0.0,2.635468006134033,2.635481119155884,4.634563310901285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.59619140625,0.0,597.7427978515625,1895.4371337890625,0.0,1533.243408203125,0.6560413837432861,1.0,0.0,3.0,1.0,0.0
12074700,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.7756102085113525,0.2796815633773803,0.2547999620437622,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63720703125,0.8864687085151672,0.4222195744514465,0.4026092886924743,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.9990000128746032,0.6905862092971802,0.4248793423175812,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63702392578125,0.7738268971443176,0.2777327001094818,0.266498863697052,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63671875,0.6745526194572449,0.1822702884674072,0.8365243077278137,285.6371765136719,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.036865234375,285.637939453125,1.0,0.510447084903717,1.0,1.0,0.0,1.0,-2.6235716342926025,2.623566150665283,5.537267497857101e-06,2.027974367141724,0.8275386691093445,0.8275386691093445,0.0,134.10205078125,128.0,19483.9140625,-0.0,1630.9791259765625,1.0,283.1499938964844,284.9544677734375,289.685546875,291.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,21972.30078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864932775497437,1.0,0.0,0.0,2.576281309127808,2.5762939453125,4.42873727024562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.2255859375,0.0,560.4463500976562,1895.4371337890625,0.0,1505.83447265625,0.6446986794471741,1.0,0.0,3.0,1.0,0.0
12074760,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7746549844741821,0.27866131067276,0.2538899183273315,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.8854411840438843,0.4207913875579834,0.40127032995224,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.9990000128746032,0.6900143027305603,0.424904465675354,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7728334665298462,0.2766717374324798,0.2655033767223358,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443786621094,0.6734782457351685,0.1814367920160293,0.83280348777771,285.64471435546875,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0356750488281,285.6452941894531,1.0,0.5092541575431824,1.0,1.0,0.0,1.0,-2.615230321884156,2.615224838256836,5.5020436775521375e-06,2.021492481231689,0.8217824101448059,0.8217824101448059,0.0,133.82070922851562,131.0,19305.35546875,-0.0,1617.99072265625,1.0,283.1499938964844,284.969970703125,289.66925048828125,290.98248291015625,293.1499938964844,293.1499938964844,283.1499938964844,21630.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829462647438049,1.0,0.0,0.0,2.531403064727783,2.5314154624938965,4.2757861251629947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.01171875,0.0,533.8270263671875,1895.4371337890625,0.0,1478.8553466796875,0.6313529014587402,1.0,0.0,3.0,1.0,0.0
12074820,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7716013789176941,0.2766178846359253,0.2520948350429535,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.8820528984069824,0.4179294109344482,0.3986184000968933,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.9990000128746032,0.6879870295524597,0.4268621206283569,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7697038650512695,0.2745411694049835,0.2635322511196136,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.6703020334243774,0.1797620952129364,0.8254716992378235,285.6696472167969,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.033447265625,285.6705017089844,1.0,0.5077623724937439,1.0,1.0,0.0,1.0,-2.601057767868042,2.6010525226593018,5.442463589133695e-06,2.010483980178833,0.8096240758895874,0.8096240758895874,0.0,134.14434814453125,134.0,18923.662109375,-0.0,1599.638671875,1.0,283.1499938964844,285.01348876953125,289.6358337402344,290.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,20676.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758676767349243,1.0,0.0,0.0,2.422491312026977,2.4225027561187744,3.915775721452519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.66259765625,0.0,472.1544494628906,1895.4371337890625,0.0,1425.759521484375,0.6085970997810364,1.0,0.0,3.0,1.0,0.0
12074880,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7716013789176941,0.2766178846359253,0.2520948350429535,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.8820528984069824,0.4179294109344482,0.3986184000968933,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6697998046875,0.9990000128746032,0.6879870295524597,0.4268621206283569,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7697038650512695,0.2745411694049835,0.2635322511196136,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.6703020334243774,0.1797620952129364,0.8254716992378235,285.6696472167969,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.033447265625,285.6705017089844,1.0,0.5077623724937439,1.0,1.0,0.0,1.0,-2.601057767868042,2.6010525226593018,5.442463589133695e-06,2.010483980178833,0.8096240758895874,0.8096240758895874,0.0,134.14434814453125,134.0,18923.662109375,-0.0,1599.638671875,1.0,283.1499938964844,285.01348876953125,289.6358337402344,290.9259033203125,293.1499938964844,293.1499938964844,283.1499938964844,20676.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758676767349243,1.0,0.0,0.0,2.422491312026977,2.4225027561187744,3.915775721452519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.66259765625,0.0,472.1544494628906,1895.4371337890625,0.0,1425.759521484375,0.6085970997810364,1.0,0.0,3.0,1.0,0.0
12074940,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7674300670623779,0.2745151817798614,0.2502932548522949,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.877360999584198,0.4150023460388183,0.3959538340568542,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9990000128746032,0.684693455696106,0.4307098090648651,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7654721140861511,0.2723653614521026,0.2615613043308258,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.6661291718482971,0.1780474483966827,0.8181586265563965,285.6863708496094,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0310974121094,285.6870422363281,1.0,0.507135272026062,1.0,1.0,0.0,1.0,-2.5891575813293457,2.5891520977020264,5.39270104127354e-06,2.0012481212615967,0.7962252497673035,0.7962252497673035,0.0,135.3493194580078,137.0,18580.943359375,-0.0,1588.4737548828125,1.0,283.1499938964844,285.046142578125,289.602783203125,290.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,20243.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693059802055359,1.0,0.0,0.0,2.338174819946289,2.3381855487823486,3.647936921424844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.833740234375,0.0,429.2533264160156,1895.4371337890625,0.0,1377.456298828125,0.5894985795021057,1.0,0.0,3.0,1.0,0.0
12075000,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7674300670623779,0.2745151817798614,0.2502932548522949,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.877360999584198,0.4150023460388183,0.3959538340568542,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.9990000128746032,0.684693455696106,0.4307098090648651,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6862487792969,0.7654721140861511,0.2723653614521026,0.2615613043308258,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.6661291718482971,0.1780474483966827,0.8181586265563965,285.6863708496094,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.0310974121094,285.6870422363281,1.0,0.507135272026062,1.0,1.0,0.0,1.0,-2.5891575813293457,2.5891520977020264,5.39270104127354e-06,2.0012481212615967,0.7962252497673035,0.7962252497673035,0.0,135.3493194580078,137.0,18580.943359375,-0.0,1588.4737548828125,1.0,283.1499938964844,285.046142578125,289.602783203125,290.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,20243.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693059802055359,1.0,0.0,0.0,2.338174819946289,2.3381855487823486,3.647936921424844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.833740234375,0.0,429.2533264160156,1895.4371337890625,0.0,1377.456298828125,0.5894985795021057,1.0,0.0,3.0,1.0,0.0
12075060,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.7637323141098022,0.272858589887619,0.2488878965377807,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971435546875,0.8731899857521057,0.4127258658409118,0.3938930034637451,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.9990000128746032,0.6813714504241943,0.4345458149909973,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969909667969,0.761746346950531,0.2706663906574249,0.2600379586219787,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.6624870300292969,0.1766976863145828,0.812484860420227,285.6971130371094,286.7296142578125,292.7148132324219,286.6073913574219,292.7167053222656,297.029052734375,285.6977233886719,1.0,0.5070474743843079,1.0,1.0,0.0,1.0,-2.580953359603882,2.5809481143951416,5.358535418054089e-06,1.9948842525482176,0.785181999206543,0.785181999206543,0.0,136.6929931640625,137.0,18325.08203125,-0.0,1583.0780029296875,1.0,283.1499938964844,285.0686340332031,289.5765075683594,290.831298828125,293.1499938964844,293.1499938964844,283.1499938964844,20077.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646646857261658,1.0,0.0,0.0,2.2790114879608154,2.279021978378296,3.465663382939965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.57861328125,0.0,401.43353271484375,1895.4371337890625,0.0,1343.8380126953125,0.5763375759124756,1.0,0.0,3.0,1.0,0.0
12075120,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.7624986171722412,0.2723267674446106,0.2484373152256012,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004089355469,0.8717983365058899,0.4120002388954162,0.3932371735572815,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9990000128746032,0.6801887154579163,0.4358804225921631,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.760506272315979,0.2701218128204345,0.2595513761043548,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.6612762212753296,0.176261693239212,0.810662031173706,285.7004089355469,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0283508300781,285.7010192871094,1.0,0.5070702433586121,1.0,1.0,0.0,1.0,-2.578452587127685,2.578447103500366,5.348143076844281e-06,1.9929447174072263,0.7815385460853577,0.7815385460853577,0.0,137.17623901367188,125.0,18244.126953125,-0.0,1581.7613525390625,1.0,283.1499938964844,285.0756225585937,289.56787109375,290.8179931640625,293.1499938964844,293.1499938964844,283.1499938964844,20045.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632398962974548,1.0,0.0,0.0,2.26067852973938,2.260688781738281,3.410130489100993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.716064453125,0.0,393.1690979003906,1895.4371337890625,0.0,1333.6109619140625,0.5722991228103638,1.0,0.0,3.0,1.0,0.0
12075180,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.7625464797019958,0.2700780928134918,0.2463777214288711,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8720956444740295,0.4089105427265167,0.3902982771396637,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.9990000128746032,0.675770103931427,0.4321849942207336,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.760470986366272,0.2677882015705108,0.2573146224021911,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.6607803702354431,0.1743758618831634,0.802035927772522,285.7078552246094,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0249938964844,285.7079162597656,1.0,0.5021076798439026,1.0,1.0,0.0,1.0,-2.554970979690552,2.5549657344818115,5.251491074886872e-06,1.974949836730957,0.7654181122779846,0.7654181122779846,0.0,134.8106689453125,113.0,17837.322265625,-0.0,1539.3970947265625,1.0,283.1499938964844,285.0994873046875,289.5290832519531,290.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,20004.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572526693344116,1.0,0.0,0.0,2.184112787246704,2.184122562408448,3.183050125699083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.955810546875,0.0,360.3502807617188,1895.4371337890625,0.0,1291.1229248046875,0.5556292533874512,1.0,0.0,3.0,1.0,0.0
12075240,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.7625464797019958,0.2700780928134918,0.2463777214288711,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.8720956444740295,0.4089105427265167,0.3902982771396637,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078857421875,0.9990000128746032,0.675770103931427,0.4321849942207336,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.760470986366272,0.2677882015705108,0.2573146224021911,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.707763671875,0.6607803702354431,0.1743758618831634,0.802035927772522,285.7078552246094,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0249938964844,285.7079162597656,1.0,0.5021076798439026,1.0,1.0,0.0,1.0,-2.554970979690552,2.5549657344818115,5.251491074886872e-06,1.974949836730957,0.7654181122779846,0.7654181122779846,0.0,134.8106689453125,113.0,17837.322265625,-0.0,1539.3970947265625,1.0,283.1499938964844,285.0994873046875,289.5290832519531,290.7579040527344,293.1499938964844,293.1499938964844,283.1499938964844,20004.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572526693344116,1.0,0.0,0.0,2.184112787246704,2.184122562408448,3.183050125699083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.955810546875,0.0,360.3502807617188,1895.4371337890625,0.0,1291.1229248046875,0.5556292533874512,1.0,0.0,3.0,1.0,0.0
12075300,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7641045451164246,0.2689455151557922,0.2452966868877411,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8740358948707581,0.4073357582092285,0.3887537121772766,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9990000128746032,0.674314022064209,0.4276477098464966,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7619568705558777,0.2665958702564239,0.2561241388320923,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.6618620157241821,0.1734172403812408,0.7973998188972473,285.7091369628906,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.0232849121094,285.7090759277344,1.0,0.4983959496021271,1.0,1.0,0.0,1.0,-2.539367198944092,2.5393621921539307,5.187569058762165e-06,1.962896704673767,0.7567668557167053,0.7567668557167053,0.0,132.37155151367188,113.0,17608.787109375,-0.0,1507.871337890625,1.0,283.1499938964844,285.10986328125,289.50732421875,290.7238464355469,293.1499938964844,293.1499938964844,283.1499938964844,20026.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539687514305115,1.0,0.0,0.0,2.1447598934173584,2.1447696685791016,3.06938062522022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.264892578125,0.0,344.46044921875,1895.4371337890625,0.0,1268.158935546875,0.5471742749214172,1.0,0.0,3.0,1.0,0.0
12075360,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7664842009544373,0.2678035497665405,0.2441886067390442,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8769366145133972,0.4057463407516479,0.3871723115444183,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.9990000128746032,0.6734423637390137,0.4217587411403656,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7642509341239929,0.2653909921646118,0.2548991441726684,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098388671875,0.6636684536933899,0.1724613755941391,0.7926545143127441,285.7098999023437,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.021728515625,285.7098083496094,1.0,0.4940345287322998,1.0,1.0,0.0,1.0,-2.5218896865844727,2.5218846797943115,5.116410193295451e-06,1.9493803977966309,0.7477203011512756,0.7477203011512756,0.0,129.33303833007812,116.0,17367.416015625,-0.0,1471.65087890625,1.0,283.1499938964844,285.12017822265625,289.4842224121094,290.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,20070.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503555774688721,1.0,0.0,0.0,2.1041619777679443,2.1041712760925293,2.9542803758886294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.669189453125,0.0,328.6945495605469,1895.4371337890625,0.0,1243.177001953125,0.5385209321975708,1.0,0.0,3.0,1.0,0.0
12075420,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7673514485359192,0.2655207216739654,0.2420680820941925,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.878174901008606,0.4025716781616211,0.384107232093811,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187805175781,0.9990000128746032,0.6723356246948242,0.4166834056377411,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7649727463722229,0.2629813551902771,0.2525477707386017,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.6638844609260559,0.170597493648529,0.7838528156280518,285.7186584472656,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01934814453125,285.7193298339844,1.0,0.4890905618667602,1.0,1.0,0.0,1.0,-2.496147632598877,2.496142625808716,5.012096607970307e-06,1.9292573928833008,0.7285783290863037,0.7285783290863037,0.0,126.38117218017578,119.0,16915.55859375,-0.0,1425.607421875,1.0,283.1499938964844,285.1487731933594,289.4361572265625,290.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,20196.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421084403991699,1.0,0.0,0.0,2.018312692642212,2.0183217525482178,2.718130360790383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.92041015625,0.0,297.2406311035156,1895.4371337890625,0.0,1187.2974853515625,0.5204154253005981,1.0,0.0,3.0,1.0,0.0
12075480,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7673514485359192,0.2655207216739654,0.2420680820941925,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186889648437,0.878174901008606,0.4025716781616211,0.384107232093811,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187805175781,0.9990000128746032,0.6723356246948242,0.4166834056377411,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.7649727463722229,0.2629813551902771,0.2525477707386017,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.6638844609260559,0.170597493648529,0.7838528156280518,285.7186584472656,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.01934814453125,285.7193298339844,1.0,0.4890905618667602,1.0,1.0,0.0,1.0,-2.496147632598877,2.496142625808716,5.012096607970307e-06,1.9292573928833008,0.7285783290863037,0.7285783290863037,0.0,126.38117218017578,119.0,16915.55859375,-0.0,1425.607421875,1.0,283.1499938964844,285.1487731933594,289.4361572265625,290.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,20196.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421084403991699,1.0,0.0,0.0,2.018312692642212,2.0183217525482178,2.718130360790383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.92041015625,0.0,297.2406311035156,1895.4371337890625,0.0,1187.2974853515625,0.5204154253005981,1.0,0.0,3.0,1.0,0.0
12075540,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7656884789466858,0.2632633149623871,0.2400286644697189,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8764402866363525,0.3994185626506805,0.3811264634132385,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9990000128746032,0.670511782169342,0.4158667922019958,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7631642818450928,0.2605695426464081,0.2502627968788147,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.6618906855583191,0.1687562018632888,0.7755307555198669,285.7391357421875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0175170898437,285.7403564453125,1.0,0.4860313534736633,1.0,1.0,0.0,1.0,-2.476386547088623,2.476381540298462,4.932889623887604e-06,1.913875222206116,0.7081583142280579,0.7081583142280579,0.0,125.39190673828124,122.0,16477.451171875,-0.0,1396.2100830078125,1.0,283.1499938964844,285.1892395019531,289.3895874023437,290.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,20343.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330822110176086,1.0,0.0,0.0,1.9255188703536987,1.9255273342132568,2.473938707225898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.48046875,0.0,265.8402709960937,1895.4371337890625,0.0,1128.0186767578125,0.5010928511619568,1.0,0.0,3.0,1.0,0.0
