time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075600,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7656884789466858,0.2632633149623871,0.2400286644697189,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391662597656,0.8764402866363525,0.3994185626506805,0.3811264634132385,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9990000128746032,0.670511782169342,0.4158667922019958,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7631642818450928,0.2605695426464081,0.2502627968788147,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73846435546875,0.6618906855583191,0.1687562018632888,0.7755307555198669,285.7391357421875,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0175170898437,285.7403564453125,1.0,0.4860313534736633,1.0,1.0,0.0,1.0,-2.476386547088623,2.476381540298462,4.932889623887604e-06,1.913875222206116,0.7081583142280579,0.7081583142280579,0.0,125.39190673828124,122.0,16477.451171875,-0.0,1396.2100830078125,1.0,283.1499938964844,285.1892395019531,289.3895874023437,290.5372619628906,293.1499938964844,293.1499938964844,283.1499938964844,20343.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330822110176086,1.0,0.0,0.0,1.9255188703536987,1.9255273342132568,2.473938707225898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.48046875,0.0,265.8402709960937,1895.4371337890625,0.0,1128.0186767578125,0.5010928511619568,1.0,0.0,3.0,1.0,0.0
12075660,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.7624492049217224,0.2610523998737335,0.2380683720111847,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.8728280067443848,0.3963042497634887,0.3782213628292084,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.6676298975944519,0.4177700877189636,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.7597602009773254,0.2581661343574524,0.2480264455080032,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.6584848165512085,0.1669172644615173,0.7674410343170166,285.7705078125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01593017578125,285.7723083496094,1.0,0.4842944145202636,1.0,1.0,0.0,1.0,-2.460418939590454,2.460414171218872,4.869365056947572e-06,1.901448011398316,0.6865673065185547,0.6865673065185547,0.0,125.643310546875,125.0,16036.3046875,-0.0,1377.1534423828125,1.0,283.1499938964844,285.24139404296875,289.34429931640625,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,20485.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237822771072388,1.0,0.0,0.0,1.825646162033081,1.8256542682647705,2.2239582619931766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.44287109375,0.0,234.8064727783203,1895.4371337890625,0.0,1069.0777587890625,0.4805660545825958,1.0,0.0,3.0,1.0,0.0
12075720,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77020263671875,0.7624492049217224,0.2610523998737335,0.2380683720111847,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.8728280067443848,0.3963042497634887,0.3782213628292084,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.6676298975944519,0.4177700877189636,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7701721191406,0.7597602009773254,0.2581661343574524,0.2480264455080032,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695617675781,0.6584848165512085,0.1669172644615173,0.7674410343170166,285.7705078125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.01593017578125,285.7723083496094,1.0,0.4842944145202636,1.0,1.0,0.0,1.0,-2.460418939590454,2.460414171218872,4.869365056947572e-06,1.901448011398316,0.6865673065185547,0.6865673065185547,0.0,125.643310546875,125.0,16036.3046875,-0.0,1377.1534423828125,1.0,283.1499938964844,285.24139404296875,289.34429931640625,290.4646301269531,293.1499938964844,293.1499938964844,283.1499938964844,20485.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237822771072388,1.0,0.0,0.0,1.825646162033081,1.8256542682647705,2.2239582619931766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.44287109375,0.0,234.8064727783203,1895.4371337890625,0.0,1069.0777587890625,0.4805660545825958,1.0,0.0,3.0,1.0,0.0
12075780,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.7582373023033142,0.2589082419872284,0.2361906170845031,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8680288791656494,0.3932442367076874,0.3753930628299713,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.9990000128746032,0.6636987924575806,0.4215080142021179,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.7553568482398987,0.2557826638221741,0.2458355575799942,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.6541865468025208,0.1650760918855667,0.7594849467277527,285.8133544921875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0145263671875,285.8157653808594,1.0,0.4834710955619812,1.0,1.0,0.0,1.0,-2.4470632076263428,2.4470584392547607,4.816557975573232e-06,1.891054511070252,0.6639350652694702,0.6639350652694702,0.0,126.7433090209961,113.0,15583.189453125,-0.0,1365.079345703125,1.0,283.1499938964844,285.3057861328125,289.298828125,290.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,20599.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143237352371216,1.0,0.0,0.0,1.7193882465362549,1.7193957567214966,1.972610306211209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.046630859375,0.0,204.709228515625,1895.4371337890625,0.0,1011.442626953125,0.4590390920639038,1.0,0.0,3.0,1.0,0.0
12075840,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8129272460937,0.7582373023033142,0.2589082419872284,0.2361906170845031,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8680288791656494,0.3932442367076874,0.3753930628299713,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.9990000128746032,0.6636987924575806,0.4215080142021179,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.7553568482398987,0.2557826638221741,0.2458355575799942,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.6541865468025208,0.1650760918855667,0.7594849467277527,285.8133544921875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0145263671875,285.8157653808594,1.0,0.4834710955619812,1.0,1.0,0.0,1.0,-2.4470632076263428,2.4470584392547607,4.816557975573232e-06,1.891054511070252,0.6639350652694702,0.6639350652694702,0.0,126.7433090209961,113.0,15583.189453125,-0.0,1365.079345703125,1.0,283.1499938964844,285.3057861328125,289.298828125,290.3915710449219,293.1499938964844,293.1499938964844,283.1499938964844,20599.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143237352371216,1.0,0.0,0.0,1.7193882465362549,1.7193957567214966,1.972610306211209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.046630859375,0.0,204.709228515625,1895.4371337890625,0.0,1011.442626953125,0.4590390920639038,1.0,0.0,3.0,1.0,0.0
12075900,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.7580176591873169,0.2578547596931457,0.2352242320775985,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.8678398728370667,0.3917284607887268,0.3739446699619293,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9990000128746032,0.6616202592849731,0.4201550781726837,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.7550045847892761,0.2545963525772095,0.2446948736906051,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8361511230469,0.6536603569984436,0.1641461700201034,0.7552372813224792,285.83740234375,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0137939453125,285.8396301269531,1.0,0.4811502695083618,1.0,1.0,0.0,1.0,-2.436074733734131,2.436069965362549,4.773633463628357e-06,1.882662057876587,0.6522456407546997,0.6522456407546997,0.0,125.83432006835938,113.0,15330.7275390625,-0.0,1347.68310546875,1.0,283.1499938964844,285.3410339355469,289.27557373046875,290.3540954589844,293.1499938964844,293.1499938964844,283.1499938964844,20640.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094897985458374,1.0,0.0,0.0,1.664246916770935,1.6642543077468872,1.8481148345017573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.546875,0.0,190.21578979492188,1895.4371337890625,0.0,982.9163208007812,0.4480039775371551,1.0,0.0,3.0,1.0,0.0
12075960,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7590594291687012,0.2568110227584839,0.2342318892478943,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8691378831863403,0.3902226984500885,0.3724687099456787,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.9990000128746032,0.6600156426429749,0.4166330397129059,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7558937072753906,0.2534164488315582,0.2435236573219299,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.6542182564735413,0.1632208377122879,0.7508091926574707,285.8609924316406,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0131530761719,285.86334228515625,1.0,0.4779625535011291,1.0,1.0,0.0,1.0,-2.422154664993286,2.422149896621704,4.71930388812325e-06,1.87190330028534,0.6402769088745117,0.6402769088745117,0.0,123.9427490234375,101.0,15057.6826171875,-0.0,1322.7921142578125,1.0,283.1499938964844,285.376708984375,289.2514038085937,290.3145751953125,293.1499938964844,293.1499938964844,283.1499938964844,20673.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044653654098511,1.0,0.0,0.0,1.607906460762024,1.6079134941101074,1.7251026918074785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.869873046875,0.0,176.1787872314453,1895.4371337890625,0.0,953.9487915039062,0.4368398189544678,1.0,0.0,3.0,1.0,0.0
12076020,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7639635801315308,0.25476935505867,0.2322170436382293,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8750401735305786,0.3872525691986084,0.3694823384284973,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.6585798263549805,0.4050697088241577,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7604300379753113,0.2510794103145599,0.2411312311887741,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6577898859977722,0.1614266782999038,0.7418079376220703,285.9120178222656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0125427246094,285.9146728515625,1.0,0.4694738686084747,1.0,1.0,0.0,1.0,-2.388572454452514,2.388567924499512,4.589463515003445e-06,1.8458963632583616,0.6155865788459778,0.6155865788459778,0.0,118.21715545654295,104.0,14469.9677734375,-0.0,1259.048583984375,1.0,283.1499938964844,285.4533386230469,289.19976806640625,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20699.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934022068977356,1.0,0.0,0.0,1.4924956560134888,1.4925023317337036,1.4863448427604453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.1337890625,0.0,149.73483276367188,1895.4371337890625,0.0,892.7283325195312,0.4143438637256622,1.0,0.0,3.0,1.0,0.0
12076080,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7639635801315308,0.25476935505867,0.2322170436382293,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8750401735305786,0.3872525691986084,0.3694823384284973,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.9990000128746032,0.6585798263549805,0.4050697088241577,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7604300379753113,0.2510794103145599,0.2411312311887741,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6577898859977722,0.1614266782999038,0.7418079376220703,285.9120178222656,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0125427246094,285.9146728515625,1.0,0.4694738686084747,1.0,1.0,0.0,1.0,-2.388572454452514,2.388567924499512,4.589463515003445e-06,1.8458963632583616,0.6155865788459778,0.6155865788459778,0.0,118.21715545654295,104.0,14469.9677734375,-0.0,1259.048583984375,1.0,283.1499938964844,285.4533386230469,289.19976806640625,290.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,20699.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5934022068977356,1.0,0.0,0.0,1.4924956560134888,1.4925023317337036,1.4863448427604453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.1337890625,0.0,149.73483276367188,1895.4371337890625,0.0,892.7283325195312,0.4143438637256622,1.0,0.0,3.0,1.0,0.0
12076140,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.7658553719520569,0.2528216540813446,0.2303603887557983,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8773577809333801,0.384388655424118,0.3666655719280243,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9990000128746032,0.6585913896560669,0.3988549709320068,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7619515657424927,0.2488076537847519,0.2388747483491897,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.6588049530982971,0.1597612500190735,0.7337385416030884,285.97772216796875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01324462890625,285.98162841796875,1.0,0.4642463028430938,1.0,1.0,0.0,1.0,-2.3630740642547607,2.363069534301758,4.491736035561189e-06,1.82593047618866,0.5901163816452026,0.5901163816452026,0.0,114.9589385986328,107.0,13890.09765625,-0.0,1216.102783203125,1.0,283.1499938964844,285.5447082519531,289.14605712890625,290.1397399902344,293.1499938964844,293.1499938964844,283.1499938964844,20660.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807097554206848,1.0,0.0,0.0,1.3753643035888672,1.3753705024719238,1.262202289353809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.981201171875,0.0,125.86547088623048,1895.4371337890625,0.0,827.0001831054688,0.392065942287445,1.0,0.0,3.0,1.0,0.0
12076200,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.7658553719520569,0.2528216540813446,0.2303603887557983,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8773577809333801,0.384388655424118,0.3666655719280243,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9990000128746032,0.6585913896560669,0.3988549709320068,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.7619515657424927,0.2488076537847519,0.2388747483491897,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756774902344,0.6588049530982971,0.1597612500190735,0.7337385416030884,285.97772216796875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01324462890625,285.98162841796875,1.0,0.4642463028430938,1.0,1.0,0.0,1.0,-2.3630740642547607,2.363069534301758,4.491736035561189e-06,1.82593047618866,0.5901163816452026,0.5901163816452026,0.0,114.9589385986328,107.0,13890.09765625,-0.0,1216.102783203125,1.0,283.1499938964844,285.5447082519531,289.14605712890625,290.1397399902344,293.1499938964844,293.1499938964844,283.1499938964844,20660.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807097554206848,1.0,0.0,0.0,1.3753643035888672,1.3753705024719238,1.262202289353809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.981201171875,0.0,125.86547088623048,1895.4371337890625,0.0,827.0001831054688,0.392065942287445,1.0,0.0,3.0,1.0,0.0
12076260,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7653955817222595,0.2512829303741455,0.2289303690195083,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476989746094,0.8768680095672607,0.3820834457874298,0.3644461333751678,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.9990000128746032,0.6582815051078796,0.3970939815044403,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.7611857056617737,0.246969074010849,0.2370968610048294,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.6579095721244812,0.158435046672821,0.7275909781455994,286.0475158691406,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0145263671875,286.0521850585937,1.0,0.4614661931991577,1.0,1.0,0.0,1.0,-2.3470492362976074,2.347044944763184,4.430962235346669e-06,1.813427686691284,0.5683358907699585,0.5683358907699585,0.0,113.7697525024414,107.0,13409.958984375,-0.0,1192.96044921875,1.0,283.1499938964844,285.6349182128906,289.1026916503906,290.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,20570.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691416263580322,1.0,0.0,0.0,1.2778185606002808,1.2778244018554688,1.089511485474759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.135009765625,0.0,108.10901641845705,1895.4371337890625,0.0,771.1232299804688,0.3739815950393677,1.0,0.0,3.0,1.0,0.0
12076320,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.7651592493057251,0.2510012090206146,0.2286719381809234,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622863769531,0.8765944242477417,0.3816555440425873,0.3640372455120086,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.9990000128746032,0.6581636071205139,0.3970137536525726,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.760888934135437,0.2466259449720382,0.2367688119411468,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.6576084494590759,0.1581880152225494,0.7264660000801086,286.0621032714844,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0148010253906,286.06689453125,1.0,0.46106818318367,1.0,1.0,0.0,1.0,-2.344405174255371,2.344400882720948,4.420975528773852e-06,1.81136441230774,0.5641574859619141,0.5641574859619141,0.0,113.65599060058594,110.0,13318.4765625,-0.0,1189.49755859375,1.0,283.1499938964844,285.6532592773437,289.0946960449219,290.05242919921875,293.1499938964844,293.1499938964844,283.1499938964844,20548.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668807625770569,1.0,0.0,0.0,1.259465575218201,1.2594712972640991,1.0584395226942437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.3583984375,0.0,104.973876953125,1895.4371337890625,0.0,760.6349487304688,0.370631456375122,1.0,0.0,3.0,1.0,0.0
12076380,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.7628345489501953,0.24931600689888,0.2271487563848495,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8738585114479065,0.379067599773407,0.3615849912166595,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.9990000128746032,0.6569346189498901,0.3979999423027038,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.7581750154495239,0.2445321977138519,0.2347897291183471,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.6549800038337708,0.1566800773143768,0.7197120189666748,286.16168212890625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0168151855469,286.1672668457031,1.0,0.4593594968318939,1.0,1.0,0.0,1.0,-2.330319881439209,2.330315589904785,4.367971996543929e-06,1.800371170043945,0.5378878116607666,0.5378878116607666,0.0,113.6020965576172,113.0,12745.109375,-0.0,1173.3543701171875,1.0,283.1499938964844,285.7752380371094,289.0460205078125,289.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20375.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524951219558716,1.0,0.0,0.0,1.1473469734191897,1.1473523378372192,8.783810301338235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.855224609375,0.0,87.17640686035156,1895.4371337890625,0.0,697.0772705078125,0.3505673706531524,1.0,0.0,3.0,1.0,0.0
12076440,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607360839844,0.7628345489501953,0.24931600689888,0.2271487563848495,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.8738585114479065,0.379067599773407,0.3615849912166595,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1626892089844,0.9990000128746032,0.6569346189498901,0.3979999423027038,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.7581750154495239,0.2445321977138519,0.2347897291183471,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1587219238281,0.6549800038337708,0.1566800773143768,0.7197120189666748,286.16168212890625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0168151855469,286.1672668457031,1.0,0.4593594968318939,1.0,1.0,0.0,1.0,-2.330319881439209,2.330315589904785,4.367971996543929e-06,1.800371170043945,0.5378878116607666,0.5378878116607666,0.0,113.6020965576172,113.0,12745.109375,-0.0,1173.3543701171875,1.0,283.1499938964844,285.7752380371094,289.0460205078125,289.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20375.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524951219558716,1.0,0.0,0.0,1.1473469734191897,1.1473523378372192,8.783810301338235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.855224609375,0.0,87.17640686035156,1895.4371337890625,0.0,697.0772705078125,0.3505673706531524,1.0,0.0,3.0,1.0,0.0
12076500,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154846191406,0.7612453699111938,0.248519167304039,0.2264405190944671,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.871972382068634,0.3778275847434997,0.3604220449924469,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.9990000128746032,0.6560064554214478,0.3992699682712555,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2154235839844,0.7563862204551697,0.2435164451599121,0.2338420152664184,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.6532918810844421,0.1559477746486663,0.7164913415908813,286.21649169921875,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0179443359375,286.222412109375,1.0,0.4589197039604187,1.0,1.0,0.0,1.0,-2.324589252471924,2.3245849609375,4.346501100371825e-06,1.795897364616394,0.5246880650520325,0.5246880650520325,0.0,113.92076873779295,113.0,12456.822265625,-0.0,1168.1815185546875,1.0,283.1499938964844,285.8403625488281,289.0223693847656,289.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,20270.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451858639717102,1.0,0.0,0.0,1.0933631658554075,1.0933682918548584,7.976682070420793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.399658203125,0.0,79.410400390625,1895.4371337890625,0.0,666.8129272460938,0.3411800861358642,1.0,0.0,3.0,1.0,0.0
12076560,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2731628417969,0.7594509720802307,0.2477513998746872,0.2257646471261978,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.8698345422744751,0.3766219615936279,0.3592982292175293,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753601074219,0.9990000128746032,0.6548814177513123,0.4009419679641723,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7543892860412598,0.2425200343132019,0.2329193204641342,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709045410156,0.6514256000518799,0.1552291065454483,0.7133629322052002,286.27423095703125,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0191345214844,286.28045654296875,1.0,0.458700954914093,1.0,1.0,0.0,1.0,-2.319568395614624,2.319563865661621,4.327734586695442e-06,1.7919771671295166,0.5114688277244568,0.5114688277244568,0.0,114.42122650146484,116.0,12167.3857421875,-0.0,1164.5404052734375,1.0,283.1499938964844,285.90777587890625,288.9989929199219,289.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,20156.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378144979476929,1.0,0.0,0.0,1.0410358905792236,1.0410408973693848,7.231440690702584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.0908203125,0.0,72.36292266845703,1895.4371337890625,0.0,637.6136474609375,0.3322749137878418,1.0,0.0,3.0,1.0,0.0
12076620,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.7554385662078857,0.2462993264198303,0.2245027273893356,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.8650296330451965,0.3743098676204681,0.3571595251560211,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.9990000128746032,0.6521062254905701,0.4052159190177917,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.7499609589576721,0.240580067038536,0.2311402261257171,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.64732825756073,0.1538291126489639,0.7073495984077454,286.3971252441406,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0216369628906,286.40386962890625,1.0,0.4587935209274292,1.0,1.0,0.0,1.0,-2.3112547397613525,2.3112504482269287,4.296752649679547e-06,1.785484790802002,0.4850322306156158,0.4850322306156158,0.0,115.85333251953124,119.0,11585.818359375,-0.0,1160.9129638671875,1.0,283.1499938964844,286.0477905273437,288.9526672363281,289.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,19912.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228704810142517,1.0,0.0,0.0,0.9419676065444946,0.941972315311432,5.920595214092828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.861083984375,0.0,60.2613410949707,1895.4371337890625,0.0,582.2965087890625,0.3159915506839752,1.0,0.0,3.0,1.0,0.0
12076680,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959655761719,0.7554385662078857,0.2462993264198303,0.2245027273893356,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.8650296330451965,0.3743098676204681,0.3571595251560211,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3983764648437,0.9990000128746032,0.6521062254905701,0.4052159190177917,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.7499609589576721,0.240580067038536,0.2311402261257171,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.64732825756073,0.1538291126489639,0.7073495984077454,286.3971252441406,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0216369628906,286.40386962890625,1.0,0.4587935209274292,1.0,1.0,0.0,1.0,-2.3112547397613525,2.3112504482269287,4.296752649679547e-06,1.785484790802002,0.4850322306156158,0.4850322306156158,0.0,115.85333251953124,119.0,11585.818359375,-0.0,1160.9129638671875,1.0,283.1499938964844,286.0477905273437,288.9526672363281,289.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,19912.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228704810142517,1.0,0.0,0.0,0.9419676065444946,0.941972315311432,5.920595214092828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.861083984375,0.0,60.2613410949707,1895.4371337890625,0.0,582.2965087890625,0.3159915506839752,1.0,0.0,3.0,1.0,0.0
12076740,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.7510941028594971,0.2449548989534378,0.223352164030075,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.8597967028617859,0.3721256256103515,0.3551577031612396,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.9990000128746032,0.6487356424331665,0.410398006439209,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.7451801896095276,0.2387022525072097,0.2294372469186782,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.6429440379142761,0.1524711102247238,0.7016075253486633,286.5275573730469,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0242919921875,286.53466796875,1.0,0.4594305157661438,1.0,1.0,0.0,1.0,-2.304748296737671,2.304744243621826,4.272585556464037e-06,1.7804027795791626,0.4586727917194366,0.4586727917194366,0.0,117.72442626953124,107.0,11003.345703125,-0.0,1161.0299072265625,1.0,283.1499938964844,286.1920471191406,288.9068298339844,289.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,19667.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076048374176025,1.0,0.0,0.0,0.8510361313819885,0.8510406017303467,4.832696021139783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.922119140625,0.0,50.50542068481445,1895.4371337890625,0.0,530.8087768554688,0.3017676770687103,1.0,0.0,3.0,1.0,0.0
12076800,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.7510941028594971,0.2449548989534378,0.223352164030075,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52783203125,0.8597967028617859,0.3721256256103515,0.3551577031612396,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289001464844,0.9990000128746032,0.6487356424331665,0.410398006439209,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5262145996094,0.7451801896095276,0.2387022525072097,0.2294372469186782,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.6429440379142761,0.1524711102247238,0.7016075253486633,286.5275573730469,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0242919921875,286.53466796875,1.0,0.4594305157661438,1.0,1.0,0.0,1.0,-2.304748296737671,2.304744243621826,4.272585556464037e-06,1.7804027795791626,0.4586727917194366,0.4586727917194366,0.0,117.72442626953124,107.0,11003.345703125,-0.0,1161.0299072265625,1.0,283.1499938964844,286.1920471191406,288.9068298339844,289.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,19667.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5076048374176025,1.0,0.0,0.0,0.8510361313819885,0.8510406017303467,4.832696021139783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.922119140625,0.0,50.50542068481445,1895.4371337890625,0.0,530.8087768554688,0.3017676770687103,1.0,0.0,3.0,1.0,0.0
12076860,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537780761719,0.7521666884422302,0.2436873465776443,0.2221442312002182,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.8609446883201599,0.3700171709060669,0.3530997335910797,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561584472656,0.9990000128746032,0.6459356546401978,0.4063720703125,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7456399202346802,0.2368600517511367,0.2276299744844436,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513061523437,0.6431081891059875,0.1511286348104477,0.6952735781669617,286.6549072265625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0267333984375,286.6614074707031,1.0,0.4550873935222626,1.0,1.0,0.0,1.0,-2.286224365234375,2.286220073699951,4.204599918011809e-06,1.7661758661270142,0.4323144257068634,0.4323144257068634,0.0,115.55811309814452,110.0,10392.1083984375,-0.0,1132.1239013671875,1.0,283.1499938964844,286.3324279785156,288.8579406738281,289.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,19443.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913643896579742,1.0,0.0,0.0,0.7682796120643616,0.7682838439941406,3.9385110284229086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.471923828125,0.0,42.67415237426758,1895.4371337890625,0.0,481.1319274902344,0.2894533574581146,1.0,0.0,3.0,1.0,0.0
12076920,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6537780761719,0.7521666884422302,0.2436873465776443,0.2221442312002182,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.8609446883201599,0.3700171709060669,0.3530997335910797,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6561584472656,0.9990000128746032,0.6459356546401978,0.4063720703125,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7456399202346802,0.2368600517511367,0.2276299744844436,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6513061523437,0.6431081891059875,0.1511286348104477,0.6952735781669617,286.6549072265625,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0267333984375,286.6614074707031,1.0,0.4550873935222626,1.0,1.0,0.0,1.0,-2.286224365234375,2.286220073699951,4.204599918011809e-06,1.7661758661270142,0.4323144257068634,0.4323144257068634,0.0,115.55811309814452,110.0,10392.1083984375,-0.0,1132.1239013671875,1.0,283.1499938964844,286.3324279785156,288.8579406738281,289.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,19443.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913643896579742,1.0,0.0,0.0,0.7682796120643616,0.7682838439941406,3.9385110284229086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.471923828125,0.0,42.67415237426758,1895.4371337890625,0.0,481.1319274902344,0.2894533574581146,1.0,0.0,3.0,1.0,0.0
12076980,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7516996264457703,0.2424897104501724,0.2210367769002914,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.8602431416511536,0.3679837882518768,0.3511489331722259,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.9990000128746032,0.6444287300109863,0.4051268994808197,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.7445735335350037,0.2350644022226333,0.2259070128202438,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7780456542969,0.6419846415519714,0.1498593240976333,0.6893981695175171,286.78192138671875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.02960205078125,286.7889709472656,1.0,0.4529117047786712,1.0,1.0,0.0,1.0,-2.2719175815582275,2.271913528442383,4.152030669501983e-06,1.7549268007278442,0.4059510827064514,0.4059510827064514,0.0,114.6275634765625,113.0,9795.1494140625,-0.0,1112.962158203125,1.0,283.1499938964844,286.4685974121094,288.8034973144531,289.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,19252.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725516438484192,1.0,0.0,0.0,0.6932319402694702,0.6932360529899597,3.2066431288058084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.86572265625,0.0,36.36322021484375,1895.4371337890625,0.0,429.5001831054688,0.2787728011608124,1.0,0.0,3.0,1.0,0.0
12077040,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807006835937,0.7516996264457703,0.2424897104501724,0.2210367769002914,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.8602431416511536,0.3679837882518768,0.3511489331722259,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.9990000128746032,0.6444287300109863,0.4051268994808197,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78057861328125,0.7445735335350037,0.2350644022226333,0.2259070128202438,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7780456542969,0.6419846415519714,0.1498593240976333,0.6893981695175171,286.78192138671875,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.02960205078125,286.7889709472656,1.0,0.4529117047786712,1.0,1.0,0.0,1.0,-2.2719175815582275,2.271913528442383,4.152030669501983e-06,1.7549268007278442,0.4059510827064514,0.4059510827064514,0.0,114.6275634765625,113.0,9795.1494140625,-0.0,1112.962158203125,1.0,283.1499938964844,286.4685974121094,288.8034973144531,289.53582763671875,293.1499938964844,293.1499938964844,283.1499938964844,19252.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725516438484192,1.0,0.0,0.0,0.6932319402694702,0.6932360529899597,3.2066431288058084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.86572265625,0.0,36.36322021484375,1895.4371337890625,0.0,429.5001831054688,0.2787728011608124,1.0,0.0,3.0,1.0,0.0
12077100,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465576171875,0.7508283257484436,0.2419161200523376,0.2205237001180648,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.8591300249099731,0.3669972121715545,0.3502202033996582,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.9990000128746032,0.6436134576797485,0.4056476056575775,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464050292969,0.7434089183807373,0.2341788709163665,0.2250763177871704,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438415527344,0.6409000158309937,0.1492468565702438,0.6866634488105774,286.8477783203125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0311279296875,286.8549194335937,1.0,0.4523240327835083,1.0,1.0,0.0,1.0,-2.266526937484741,2.2665228843688965,4.132360572839389e-06,1.7507151365280151,0.3928316533565521,0.3928316533565521,0.0,114.67215728759766,113.0,9505.095703125,-0.0,1107.3204345703125,1.0,283.1499938964844,286.537353515625,288.7769775390625,289.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,19168.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622232913970947,1.0,0.0,0.0,0.6586034893989563,0.658607542514801,2.8942865881731453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2894.763671875,0.0,33.68205642700195,1895.4371337890625,0.0,403.58197021484375,0.2739677131175995,1.0,0.0,3.0,1.0,0.0
12077160,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.7496772408485413,0.2413576543331146,0.2200324535369873,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.8576822876930237,0.3660296201705932,0.3493177592754364,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9990000128746032,0.6426820158958435,0.4066860377788543,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.7419666647911072,0.233301043510437,0.2242612689733505,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103088378906,0.6395843625068665,0.1486435681581497,0.6840171813964844,286.914306640625,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0326232910156,286.92156982421875,1.0,0.4520058631896972,1.0,1.0,0.0,1.0,-2.2619411945343018,2.261937141418457,4.115667252335697e-06,1.7471325397491455,0.3797564208507538,0.3797564208507538,0.0,114.94776916503906,101.0,9219.2451171875,-0.0,1103.4541015625,1.0,283.1499938964844,286.6058044433594,288.7519226074219,289.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,19088.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514676630496979,1.0,0.0,0.0,0.6257239580154419,0.6257279515266418,2.6125164254153788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.367431640625,0.0,31.256521224975582,1895.4371337890625,0.0,378.2415466308594,0.2694897651672363,1.0,0.0,3.0,1.0,0.0
12077220,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.752403736114502,0.2402573227882385,0.2189462333917617,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.8607285022735596,0.3641166687011719,0.3474120795726776,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9990000128746032,0.6414175629615784,0.4001306593418121,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.7439210414886475,0.2315410524606704,0.2225014120340347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.6411425471305847,0.1474379152059555,0.6781232357025146,287.0414123535156,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.035400390625,287.0479736328125,1.0,0.4466119706630707,1.0,1.0,0.0,1.0,-2.24129319190979,2.2412891387939453,4.041349257022375e-06,1.7312358617782593,0.353632241487503,0.353632241487503,0.0,111.74982452392578,104.0,8635.140625,-0.0,1069.2371826171875,1.0,283.1499938964844,286.7372436523437,288.7065734863281,289.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18930.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291855692863464,1.0,0.0,0.0,0.5646097660064697,0.5646135807037354,2.1271112871090736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.7001953125,0.0,27.02781867980957,1895.4371337890625,0.0,330.4679260253906,0.2615256905555725,1.0,0.0,3.0,1.0,0.0
12077280,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.752403736114502,0.2402573227882385,0.2189462333917617,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04168701171875,0.8607285022735596,0.3641166687011719,0.3474120795726776,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9990000128746032,0.6414175629615784,0.4001306593418121,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.7439210414886475,0.2315410524606704,0.2225014120340347,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377502441406,0.6411425471305847,0.1474379152059555,0.6781232357025146,287.0414123535156,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.035400390625,287.0479736328125,1.0,0.4466119706630707,1.0,1.0,0.0,1.0,-2.24129319190979,2.2412891387939453,4.041349257022375e-06,1.7312358617782593,0.353632241487503,0.353632241487503,0.0,111.74982452392578,104.0,8635.140625,-0.0,1069.2371826171875,1.0,283.1499938964844,286.7372436523437,288.7065734863281,289.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18930.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291855692863464,1.0,0.0,0.0,0.5646097660064697,0.5646135807037354,2.1271112871090736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2621.7001953125,0.0,27.02781867980957,1895.4371337890625,0.0,330.4679260253906,0.2615256905555725,1.0,0.0,3.0,1.0,0.0
12077340,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.753135085105896,0.239197701215744,0.2179436683654785,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8613961935043335,0.3622421026229858,0.3455924987792969,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9990000128746032,0.641242504119873,0.3971012532711029,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.7439166307449341,0.229808047413826,0.2208126932382583,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618957519531,0.6410441994667053,0.1462845653295517,0.6726678609848022,287.165771484375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0382995605469,287.1727294921875,1.0,0.4437264502048492,1.0,1.0,0.0,1.0,-2.225672721862793,2.225668668746948,3.98517931898823e-06,1.718960165977478,0.3275574445724487,0.3275574445724487,0.0,110.10240936279295,107.0,8074.8603515625,-0.0,1046.656494140625,1.0,283.1499938964844,286.8616638183594,288.66607666015625,289.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18787.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063365757465362,1.0,0.0,0.0,0.5093708038330078,0.5093745589256287,1.7312569156047175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.777587890625,0.0,23.50560569763184,1895.4371337890625,0.0,286.95269775390625,0.2547780573368072,1.0,0.0,3.0,1.0,0.0
12077400,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.753135085105896,0.239197701215744,0.2179436683654785,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8613961935043335,0.3622421026229858,0.3455924987792969,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.9990000128746032,0.641242504119873,0.3971012532711029,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643981933594,0.7439166307449341,0.229808047413826,0.2208126932382583,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618957519531,0.6410441994667053,0.1462845653295517,0.6726678609848022,287.165771484375,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0382995605469,287.1727294921875,1.0,0.4437264502048492,1.0,1.0,0.0,1.0,-2.225672721862793,2.225668668746948,3.98517931898823e-06,1.718960165977478,0.3275574445724487,0.3275574445724487,0.0,110.10240936279295,107.0,8074.8603515625,-0.0,1046.656494140625,1.0,283.1499938964844,286.8616638183594,288.66607666015625,289.2670288085937,293.1499938964844,293.1499938964844,283.1499938964844,18787.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4063365757465362,1.0,0.0,0.0,0.5093708038330078,0.5093745589256287,1.7312569156047175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2443.777587890625,0.0,23.50560569763184,1895.4371337890625,0.0,286.95269775390625,0.2547780573368072,1.0,0.0,3.0,1.0,0.0
