time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077460,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822265625,0.7520508766174316,0.2382534891366958,0.2170947194099426,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2837219238281,0.8599318861961365,0.3605678379535675,0.3440082967281341,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2847900390625,0.9990000128746032,0.6407426595687866,0.3973247408866882,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2820129394531,0.7422055006027222,0.228228747844696,0.2193240970373153,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2794189453125,0.6395053267478943,0.1452459394931793,0.6680135726928711,287.2834167480469,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0406188964844,287.2906188964844,1.0,0.4424147009849548,1.0,1.0,0.0,1.0,-2.215637445449829,2.2156333923339844,3.949394795199623e-06,1.7111212015151978,0.3037567436695099,0.3037567436695099,0.0,109.89495086669922,107.0,7580.41552734375,-0.0,1035.5042724609375,1.0,283.1499938964844,286.9753112792969,288.63336181640625,289.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18637.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3853115141391754,1.0,0.0,0.0,0.4632031619548797,0.4687918424606323,1.43164884391922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2295.716064453125,0.0,20.99809455871582,1895.4371337890625,0.0,250.5975036621093,0.2496677786111831,1.0,0.0,3.0,1.0,0.0
12077520,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926330566406,0.7519002556800842,0.2381728291511535,0.2170235067605972,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2941589355469,0.8597383499145508,0.3604246973991394,0.3438743054866791,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.9990000128746032,0.640673816204071,0.3974415361881256,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2924499511719,0.7420017719268799,0.2280918359756469,0.2191965728998184,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898254394531,0.639324426651001,0.1451559364795684,0.6676181554794312,287.2938537597656,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04083251953125,287.30108642578125,1.0,0.4423492848873138,1.0,1.0,0.0,1.0,-2.214902877807617,2.2148988246917725,3.946782726416132e-06,1.7105475664138794,0.3016986846923828,0.3016986846923828,0.0,109.9189453125,110.0,7537.630859375,-0.0,1034.839111328125,1.0,283.1499938964844,286.98516845703125,288.6308288574219,289.19140625,293.1499938964844,293.1499938964844,283.1499938964844,18616.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835115432739258,1.0,0.0,0.0,0.4593072831630707,0.466965913772583,1.4076676713159486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2284.093017578125,0.0,20.86229515075684,1895.4371337890625,0.0,247.61209106445312,0.2493070662021637,1.0,0.0,3.0,1.0,0.0
12077580,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.7494432330131531,0.2371909320354461,0.2161703556776046,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269714355469,0.856640636920929,0.3586720526218414,0.3422489166259765,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.9990000128746032,0.6394441723823547,0.3999378979206085,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.7388898730278015,0.2263879179954528,0.2176250219345092,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225769042969,0.6365758180618286,0.144033744931221,0.6627660393714905,287.4266662597656,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04327392578125,287.4339904785156,1.0,0.4420548677444458,1.0,1.0,0.0,1.0,-2.20720648765564,2.207202672958374,3.919472874258645e-06,1.7045402526855469,0.2761738300323486,0.2761738300323486,0.0,110.66960144042967,113.0,7014.02880859375,-0.0,1029.7677001953125,1.0,283.1499938964844,287.10894775390625,288.6026306152344,289.1262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18336.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361753910779953,1.0,0.0,0.0,0.4132517278194427,0.466279536485672,1.1395222543342244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.6640625,0.0,20.242101669311523,1895.4371337890625,0.0,212.6563262939453,0.2461506575345993,1.0,0.0,3.0,1.0,0.0
12077640,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4254455566406,0.7494432330131531,0.2371909320354461,0.2161703556776046,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4269714355469,0.856640636920929,0.3586720526218414,0.3422489166259765,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281005859375,0.9990000128746032,0.6394441723823547,0.3999378979206085,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.7388898730278015,0.2263879179954528,0.2176250219345092,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225769042969,0.6365758180618286,0.144033744931221,0.6627660393714905,287.4266662597656,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.04327392578125,287.4339904785156,1.0,0.4420548677444458,1.0,1.0,0.0,1.0,-2.20720648765564,2.207202672958374,3.919472874258645e-06,1.7045402526855469,0.2761738300323486,0.2761738300323486,0.0,110.66960144042967,113.0,7014.02880859375,-0.0,1029.7677001953125,1.0,283.1499938964844,287.10894775390625,288.6026306152344,289.1262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18336.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361753910779953,1.0,0.0,0.0,0.4132517278194427,0.466279536485672,1.1395222543342244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2132.6640625,0.0,20.242101669311523,1895.4371337890625,0.0,212.6563262939453,0.2461506575345993,1.0,0.0,3.0,1.0,0.0
12077700,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.7478970289230347,0.2367124855518341,0.2157666832208633,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4916381835937,0.854715883731842,0.3578139543533325,0.3414662182331085,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49273681640625,0.9990000128746032,0.6385646462440491,0.4017830491065979,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4899597167969,0.7370181679725647,0.225536361336708,0.2168513536453247,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.634928822517395,0.143470823764801,0.660385012626648,287.4913635253906,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0444030761719,287.4984130859375,1.0,0.4422102570533752,1.0,1.0,0.0,1.0,-2.20420789718628,2.2042038440704346,3.908864073309815e-06,1.7022024393081665,0.2635138630867004,0.2635138630867004,0.0,111.30718994140624,113.0,6765.75927734375,-0.0,1029.094482421875,1.0,283.1499938964844,287.1690368652344,288.5907592773437,289.0951538085937,293.1499938964844,293.1499938964844,283.1499938964844,18245.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3493291437625885,1.0,0.0,0.0,0.3926093280315399,0.4705003201961517,1.0286050233787591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.854736328125,0.0,20.2153549194336,1895.4371337890625,0.0,193.32896423339844,0.2452022433280944,1.0,0.0,3.0,1.0,0.0
12077760,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523681640625,0.7461850047111511,0.2362328320741653,0.2153701335191726,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.55377197265625,0.8525976538658142,0.3569576740264892,0.3406941294670105,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5548400878906,0.9990000128746032,0.6374996304512024,0.4039483666419983,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521545410156,0.7349804639816284,0.2246778309345245,0.2160789370536804,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496520996094,0.6331377625465393,0.1429012715816497,0.6580083966255188,287.55352783203125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0453796386719,287.560302734375,1.0,0.4425235688686371,1.0,1.0,0.0,1.0,-2.201622009277344,2.201618194580078,3.899732746504014e-06,1.7001889944076538,0.2508966326713562,0.2508966326713562,0.0,112.08696746826172,101.0,6527.02099609375,-0.0,1029.3763427734375,1.0,283.1499938964844,287.2265319824219,288.5824890136719,289.0672912597656,293.1499938964844,293.1499938964844,283.1499938964844,18189.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361348211765289,1.0,0.0,0.0,0.3733866214752197,0.4740388393402099,9.334651274173213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.7572021484373,0.0,20.20175170898437,1895.4371337890625,0.0,172.9917755126953,0.2444601058959961,1.0,0.0,3.0,1.0,0.0
12077820,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66290283203125,0.747910737991333,0.2352271676063537,0.2144160270690918,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.8544508814811707,0.3552016913890838,0.3389860987663269,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.9990000128746032,0.635770320892334,0.3992449939250946,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626892089844,0.7358178496360779,0.2229022830724716,0.2143506556749344,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.6337670683860779,0.1417122632265091,0.6524063944816589,287.6638488769531,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.6693725585937,1.0,0.4380996227264404,1.0,1.0,0.0,1.0,-2.1839847564697266,2.183980703353882,3.838071279460564e-06,1.6866453886032104,0.2256393581628799,0.2256393581628799,0.0,109.73505401611328,104.0,6061.380859375,-0.0,1002.70751953125,1.0,283.1499938964844,287.33233642578125,288.5770568847656,289.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18136.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093073666095733,1.0,0.0,0.0,0.3382133841514587,0.4784474372863769,7.870363916140377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.3087158203125,0.0,20.138301849365234,1895.4371337890625,0.0,131.11936950683594,0.2432884275913238,1.0,0.0,3.0,1.0,0.0
12077880,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66290283203125,0.747910737991333,0.2352271676063537,0.2144160270690918,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.8544508814811707,0.3552016913890838,0.3389860987663269,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.9990000128746032,0.635770320892334,0.3992449939250946,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6626892089844,0.7358178496360779,0.2229022830724716,0.2143506556749344,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.6337670683860779,0.1417122632265091,0.6524063944816589,287.6638488769531,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0467224121094,287.6693725585937,1.0,0.4380996227264404,1.0,1.0,0.0,1.0,-2.1839847564697266,2.183980703353882,3.838071279460564e-06,1.6866453886032104,0.2256393581628799,0.2256393581628799,0.0,109.73505401611328,104.0,6061.380859375,-0.0,1002.70751953125,1.0,283.1499938964844,287.33233642578125,288.5770568847656,289.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,18136.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093073666095733,1.0,0.0,0.0,0.3382133841514587,0.4784474372863769,7.870363916140377e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1840.3087158203125,0.0,20.138301849365234,1895.4371337890625,0.0,131.11936950683594,0.2432884275913238,1.0,0.0,3.0,1.0,0.0
12077940,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.7478066682815552,0.0,0.2134579569101333,296.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.8541667461395264,0.0,0.3372740149497986,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.9990000128746032,0.0,0.3976348638534546,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.7348892688751221,0.0,0.2126163393259048,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.6328800916671753,0.0,0.646884560585022,287.7626953125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.047607421875,287.7681579589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.170119047164917,2.1701154708862305,3.789568836509716e-06,1.675758957862854,0.0,0.0,0.0,108.70697784423828,60.0,5631.16357421875,-0.0,985.0488891601562,0.0,283.1499938964844,287.4291381835937,288.62469482421875,289.0141906738281,293.1499938964844,293.1499938964844,278.1499938964844,18113.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3064357340335846,0.4806665778160095,6.788543505109601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035768508911133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.7478066682815552,0.0,0.2134579569101333,296.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.8541667461395264,0.0,0.3372740149497986,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.9990000128746032,0.0,0.3976348638534546,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.7348892688751221,0.0,0.2126163393259048,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.6328800916671753,0.0,0.646884560585022,287.7626953125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.047607421875,287.7681579589844,0.0,0.0,1.0,1.0,0.0,1.0,-2.170119047164917,2.1701154708862305,3.789568836509716e-06,1.675758957862854,0.0,0.0,0.0,108.70697784423828,60.0,5631.16357421875,-0.0,985.0488891601562,0.0,283.1499938964844,287.4291381835937,288.62469482421875,289.0141906738281,293.1499938964844,293.1499938964844,278.1499938964844,18113.98828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3064357340335846,0.4806665778160095,6.788543505109601e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035768508911133,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,0.0006716794450767,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.378460556268692,0.0,0.0007073119049891,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305358886719,0.378460556268692,0.0,0.0005224182968959,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,0.0007073106244206,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,0.0033551764208823,287.8416442871094,294.1499938964844,290.30780029296875,285.61383056640625,290.3428955078125,296.67486572265625,286.5932922363281,0.0,0.0,0.7830543518066406,0.7830543518066406,0.2169456332921981,1.0,-0.00715790130198,0.0072074318304657,-4.953051029588096e-05,-0.0089982338249683,0.0,0.0,0.0,-0.0376278646290302,60.0,894.834716796875,-0.0,-3.49326023751928e-06,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,1.83936208486557e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804610199908928e-15,2.9661755500788936e-15,4.7724706468097605e-21,1.8005465174386615e-11,1.8005433949364047e-11,3.1995121100424496e-17,0.0,0.0,-0.0,0.0,0.0,1.1231911269506398e-25,7.665393879236543e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,0.0008605881594121,297.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0006487861392088,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004791913670487,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0008613536483608,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241577148437,0.0,0.0,0.0027629004325717,287.8382568359375,294.1499938964844,290.27227783203125,285.603271484375,290.33984375,296.2246398925781,286.0613708496094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074656368233263,0.0071915588341653,0.0002740781637839,-0.0091791097074747,0.0,0.0,0.0,-0.0396487973630428,60.0,366.2052001953125,-0.0,-3.0940489068598254e-06,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2132310718281885e-26,-5.676773112760246e-26,-4.3223411019170756e-29,5.058645783534886e-18,5.055054578905487e-18,3.5911072902741526e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0001172450211015,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0001359987654723,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0001222800347022,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,0.0001221006386913,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,0.0005390024161897,287.8354187011719,294.1499938964844,290.2335205078125,285.5920104980469,290.3339538574219,295.6055603027344,285.8648986816406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012441847939044,0.0024440204724669,-0.0011998356785625,-0.0124159343540668,0.0,0.0,0.0,-0.0081080961972475,60.0,139.5860595703125,-0.0,-1.05537495187491e-07,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6306403341774776e-37,4.961953020623319e-37,1.0848756301468388e-37,8.485460253845475e-21,6.928449462666388e-21,1.5570108921532829e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.456997941015288e-05,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.99181647785008e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82440185546875,0.0,0.0,7.43762866477482e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.95506561594084e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,0.0004711628716904,287.8341979980469,294.1499938964844,290.1948547363281,285.5809936523437,290.33282470703125,294.9825744628906,285.82177734375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010076611069962,0.0006350760231725,0.0003725850547198,-0.0141495699062943,0.0,0.0,0.0,-0.0076104723848402,60.0,52.893157958984375,-0.0,-6.922821427224336e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.1210387714598537e-44,-5.605193857299268e-45,-5.462836474619442e-21,-2.810328359690439e-21,-2.6525083168773948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.395023516844958e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.893735114019364e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,7.308022759389132e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.893374954117462e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,0.0004692888469435,287.8329467773437,294.1499938964844,290.15625,285.5702209472656,290.3314208984375,294.4260559082031,285.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011192644014,2.8434662624476924e-08,0.0010010908590629,-0.0147610176354646,0.0,0.0,0.0,-0.0077856197021901,60.0,21.02022361755371,-0.0,-6.834245880327219e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5744921248234624e-21,-2.787996906532208e-21,-2.786495016342863e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.393889195052908e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.89223990472965e-05,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,7.306392944883555e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218688964844,0.0,0.0,9.892213711282238e-05,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,0.000469243444968,287.83154296875,294.1499938964844,290.11773681640625,285.5596618652344,290.3296813964844,293.9300231933594,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,-0.0077817291021347,60.0,9.470128059387209,-0.0,-6.83259955280846e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755531616736464e-21,-2.7877838509789257e-21,-2.7877695126431124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.392785432282837e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.891074296319856e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.305526378331706e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.891051740851252e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0004691884387284,287.8284912109375,294.1499938964844,290.0409240722656,285.53924560546875,290.32525634765625,293.0919189453125,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.660529613494873,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755632590932325e-21,-2.787781629546617e-21,-2.787781629546617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.392785432282837e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,9.891074296319856e-05,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82061767578125,0.0,0.0,7.305526378331706e-05,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.891051740851252e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,0.0004691884387284,287.8284912109375,294.1499938964844,290.0409240722656,285.53924560546875,290.32525634765625,293.0919189453125,285.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.660529613494873,-0.0,-6.83096743614442e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755632590932325e-21,-2.787781629546617e-21,-2.787781629546617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.391785715706646e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.890021465253084e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,7.30474857846275e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.88999890978448e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004691384965553,287.82501220703125,294.1499938964844,289.9643859863281,285.51959228515625,290.31951904296875,292.421142578125,286.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8678324222564697,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81768798828125,0.0,0.0,9.391785715706646e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.890021465253084e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,7.30474857846275e-05,297.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.88999890978448e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,0.0004691384965553,287.82501220703125,294.1499938964844,289.9643859863281,285.51959228515625,290.31951904296875,292.421142578125,286.01885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8678324222564697,-0.0,-6.829486665083095e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.39092060434632e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.889109787764028e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.304075552383438e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.889087959891184e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0004690952773671,287.8211669921875,294.1499938964844,289.88818359375,285.5007019042969,290.31256103515625,291.8804931640625,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6788103580474854,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,9.39092060434632e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161926269531,0.0,0.0,9.889109787764028e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,7.304075552383438e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.889087959891184e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134460449219,0.0,0.0,0.0004690952773671,287.8211669921875,294.1499938964844,289.88818359375,285.5007019042969,290.31256103515625,291.8804931640625,286.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6788103580474854,-0.0,-6.828202003816841e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.390224295202644e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.888376371236518e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,7.303533493541181e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.888354543363675e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0004690604982897,287.8170166015625,294.1499938964844,289.8122863769531,285.482421875,290.3043518066406,291.4411926269531,286.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.569481372833252,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.390224295202644e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.888376371236518e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,7.303533493541181e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,9.888354543363675e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,0.0004690604982897,287.8170166015625,294.1499938964844,289.8122863769531,285.482421875,290.3043518066406,291.4411926269531,286.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.569481372833252,-0.0,-6.82716319033716e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.389949264004828e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.888086060527712e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,7.303319580387324e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.888064960250632e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,0.0004690467612817,287.8148193359375,294.1499938964844,289.7744445800781,285.4734802246094,290.2998046875,291.2523803710937,286.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5209877490997314,-0.0,-6.826750365007683e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091735839844,0.0,0.0,9.389727347297594e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.887853229884058e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,7.303147140191868e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.887831402011216e-05,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,0.0004690357018262,287.8125305175781,294.1499938964844,289.7366638183594,285.4646911621094,290.2949523925781,291.0809936523437,286.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.474169969558716,-0.0,-6.82641569937914e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.389460319653152e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.887570922728628e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.302938320208341e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.887549822451548e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.000469022343168,287.80780029296875,294.1499938964844,289.661376953125,285.44744873046875,290.2843933105469,290.7823791503906,286.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.383789539337158,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.389460319653152e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80694580078125,0.0,0.0,9.887570922728628e-05,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.302938320208341e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.887549822451548e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,0.000469022343168,287.80780029296875,294.1499938964844,289.661376953125,285.44744873046875,290.2843933105469,290.7823791503906,286.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.383789539337158,-0.0,-6.826001452964192e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.389445767737924e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.887555643217638e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,7.302926678676158e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,9.887534542940556e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004690216155722,287.80279541015625,294.1499938964844,289.5863647460937,285.4306030273437,290.2726745605469,290.5322265625,286.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2968621253967285,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,9.389445767737924e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,9.887555643217638e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,7.302926678676158e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80224609375,0.0,0.0,9.887534542940556e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,0.0004690216155722,287.80279541015625,294.1499938964844,289.5863647460937,285.4306030273437,290.2726745605469,290.5322265625,286.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2968621253967285,-0.0,-6.825955267686369e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.389704064233229e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.887827764032409e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,7.30312749510631e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.887806663755327e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004690345376729,287.7975769042969,294.1499938964844,289.5116577148437,285.4140930175781,290.2598571777344,290.3197937011719,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2129387855529785,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.389704064233229e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,9.887827764032409e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,7.30312749510631e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,9.887806663755327e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004690345376729,287.7975769042969,294.1499938964844,289.5116577148437,285.4140930175781,290.2598571777344,290.3197937011719,286.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2129387855529785,-0.0,-6.826305565255097e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.390249033458532e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.888401837088168e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,7.303551683435217e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.888380736811088e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.0004690617788583,287.7921447753906,294.1499938964844,289.4372863769531,285.3978271484375,290.24591064453125,290.136962890625,286.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.131753921508789,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.390249033458532e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.888401837088168e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,7.303551683435217e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.888380736811088e-05,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,0.0004690617788583,287.7921447753906,294.1499938964844,289.4372863769531,285.3978271484375,290.24591064453125,290.136962890625,286.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.131753921508789,-0.0,-6.82707437249519e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929382324219,0.0,0.0,9.390632476424798e-05,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,9.888804925139992e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,7.303849270101637e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,9.888784552458674e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,0.0004690809291787,287.78936767578125,294.1499938964844,289.4001770019531,285.3897705078125,290.2385559082031,290.0545959472656,286.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.092118740081787,-0.0,-6.827620069316255e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.39109013415873e-05,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.889287321129814e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,7.30420506442897e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.790771484375,0.0,0.0,9.889266948448494e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0004691038047894,287.7865295410156,294.1499938964844,289.3631896972656,285.3817443847656,290.2309265136719,289.97735595703125,286.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.053086757659912,-0.0,-6.828273768633153e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
