time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079620,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.392230276716872e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.890487126540393e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,7.305091276066378e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.890467481454834e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004691607609856,287.7807312011719,294.1499938964844,289.2893981933594,285.3657531738281,290.2148742675781,289.8359680175781,286.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.976734042167664,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.392230276716872e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.890487126540393e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,7.305091276066378e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,9.890467481454834e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,0.0004691607609856,287.7807312011719,294.1499938964844,289.2893981933594,285.3657531738281,290.2148742675781,289.8359680175781,286.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.976734042167664,-0.0,-6.829907306382665e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.393664367962629e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.891997615341096e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,7.306206680368632e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.89197797025554e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0004692324146162,287.7747802734375,294.1499938964844,289.2159118652344,285.3498229980469,290.19781494140625,289.7088928222656,286.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9025245904922483,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.393664367962629e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.891997615341096e-05,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830810546875,0.0,0.0,7.306206680368632e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823791503906,0.0,0.0,9.89197797025554e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0004692324146162,287.7747802734375,294.1499938964844,289.2159118652344,285.3498229980469,290.19781494140625,289.7088928222656,286.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9025245904922483,-0.0,-6.831970011944577e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.39538367674686e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.893807873595506e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.307544001378119e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.893788228509948e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004693183000199,287.7686767578125,294.1499938964844,289.1427307128906,285.3338623046875,290.17974853515625,289.5931396484375,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8302972316741943,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,9.39538367674686e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.893807873595506e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,7.307544001378119e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.893788228509948e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004693183000199,287.7686767578125,294.1499938964844,289.1427307128906,285.3338623046875,290.17974853515625,289.5931396484375,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8302972316741943,-0.0,-6.834447674464172e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.397370740771294e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.895899711409584e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.30908868717961e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.895880066324024e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0004694175440818,287.762451171875,294.1499938964844,289.0698547363281,285.3177795410156,290.16070556640625,289.4862976074219,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.759905457496643,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.397370740771294e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.895899711409584e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.30908868717961e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.895880066324024e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0004694175440818,287.762451171875,294.1499938964844,289.0698547363281,285.3177795410156,290.16070556640625,289.4862976074219,286.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.759905457496643,-0.0,-6.8373154249457e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.398457041243093e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.897044219542296e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.309934153454378e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,9.897024574456736e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,0.0004694718227256,287.75927734375,294.1499938964844,289.03350830078125,285.3096923828125,290.1508178710937,289.43560791015625,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7253583669662476,-0.0,-6.83888572439173e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.399601549375802e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.898249118123204e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76959228515625,0.0,0.0,7.310824003070593e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.898230200633408e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,0.0004695290117524,287.756103515625,294.1499938964844,288.9972839355469,285.3015441894531,290.1407165527344,289.386474609375,286.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6912184953689575,-0.0,-6.84053986788058e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.402047726325692e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.900824807118624e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.31272593839094e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.900805889628828e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004696511896327,287.7496643066406,294.1499938964844,288.92498779296875,285.2850646972656,290.1197814941406,289.292236328125,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6241103410720823,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.402047726325692e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76531982421875,0.0,0.0,9.900824807118624e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,7.31272593839094e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.900805889628828e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,0.0004696511896327,287.7496643066406,294.1499938964844,288.92498779296875,285.2850646972656,290.1197814941406,289.292236328125,286.6166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6241103410720823,-0.0,-6.844077660161929e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.404664160683752e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.903579484671354e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.314761023735628e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.90356129477732e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0004697818949352,287.7431335449219,294.1499938964844,288.85302734375,285.268310546875,290.0979309082031,289.202392578125,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5584712028503418,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.404664160683752e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.903579484671354e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,7.314761023735628e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.90356129477732e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,0.0004697818949352,287.7431335449219,294.1499938964844,288.85302734375,285.268310546875,290.0979309082031,289.202392578125,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5584712028503418,-0.0,-6.847865563486266e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.407368634128944e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.906428022077308e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.316864503081888e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.90640910458751e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004699170240201,287.73651123046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0751647949219,289.1161193847656,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4941964149475098,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.407368634128944e-05,298.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,9.906428022077308e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552795410156,0.0,0.0,7.316864503081888e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.90640910458751e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,0.0004699170240201,287.73651123046875,294.1499938964844,288.7813720703125,285.2511901855469,290.0751647949219,289.1161193847656,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4941964149475098,-0.0,-6.851782785588513e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.410070924786852e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.909272921504451e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,7.318965799640864e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.909254731610416e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004700520075857,287.7298278808594,294.1499938964844,288.7099914550781,285.2336120605469,290.05157470703125,289.0326538085937,286.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4311786890029907,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,9.410070924786852e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.909272921504451e-05,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,7.318965799640864e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497253417969,0.0,0.0,9.909254731610416e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,0.0004700520075857,287.7298278808594,294.1499938964844,288.7099914550781,285.2336120605469,290.05157470703125,289.0326538085937,286.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4311786890029907,-0.0,-6.85569787606255e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,9.411392966285348e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,9.910664812196046e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.319993164855987e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.91064662230201e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,0.0004701180150732,287.7264404296875,294.1499938964844,288.6744384765625,285.22467041015625,290.0394287109375,288.9918212890625,286.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4001113176345823,-0.0,-6.857612788735423e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.412680083187296e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,9.912020323099568e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,7.320994336623698e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447509765625,0.0,0.0,9.912002133205532e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,0.0004701823345385,287.7230834960937,294.1499938964844,288.6389465332031,285.215576171875,290.027099609375,288.9515380859375,286.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3693257570266724,-0.0,-6.859478673959529e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.415107342647389e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.914576367009432e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.322882447624579e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.914558177115396e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0004703035810962,287.7162780761719,294.1499938964844,288.56817626953125,285.1969909667969,290.0018005371094,288.872314453125,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.308554768562317,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,9.415107342647389e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.914576367009432e-05,298.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.322882447624579e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.914558177115396e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.738525390625,0.0,0.0,0.0004703035810962,287.7162780761719,294.1499938964844,288.56817626953125,285.1969909667969,290.0018005371094,288.872314453125,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.308554768562317,-0.0,-6.862995860501543e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.4172683020588e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.916851558955386e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,7.324562466237694e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.916834096657112e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0004704115272033,287.7094116210937,294.1499938964844,288.49774169921875,285.17779541015625,289.9756774902344,288.794677734375,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2487924098968506,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.4172683020588e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.916851558955386e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351989746094,0.0,0.0,7.324562466237694e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.916834096657112e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.0004704115272033,287.7094116210937,294.1499938964844,288.49774169921875,285.17779541015625,289.9756774902344,288.794677734375,286.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2487924098968506,-0.0,-6.866125801252565e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.419081470696256e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.918760770233348e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,7.325972546823323e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.918743307935074e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0004705020983237,287.7025451660156,294.1499938964844,288.4275817871094,285.1579284667969,289.9487609863281,288.71844482421875,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1899712085723877,-0.0,-6.868748414490258e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295837402344,0.0,0.0,9.419081470696256e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.918760770233348e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,7.325972546823323e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.918743307935074e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0004705020983237,287.7025451660156,294.1499938964844,288.4275817871094,285.1579284667969,289.9487609863281,288.71844482421875,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1899712085723877,-0.0,-6.868748414490258e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.420469723409042e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.920222510118036e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.327052298933268e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.920205775415523e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004705714818555,287.69561767578125,294.1499938964844,288.35772705078125,285.1373291015625,289.9211120605469,288.64337158203125,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1320221424102783,-0.0,-6.87075356609057e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.420469723409042e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.920222510118036e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.327052298933268e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.920205775415523e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72314453125,0.0,0.0,0.0004705714818555,287.69561767578125,294.1499938964844,288.35772705078125,285.1373291015625,289.9211120605469,288.64337158203125,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1320221424102783,-0.0,-6.87075356609057e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.420982678420842e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.92076238617301e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,7.327451021410525e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.920745651470496e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004705970932263,287.6921691894531,294.1499938964844,288.3229064941406,285.1267395019531,289.906982421875,288.60626220703125,286.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1033601760864258,-0.0,-6.871491819993025e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.421363211004063e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,9.921163291437551e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,7.327747152885422e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.92114655673504e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,0.0004706161271315,287.6886901855469,294.1499938964844,288.2881774902344,285.115966796875,289.8926696777344,288.56939697265625,286.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0748980045318604,-0.0,-6.872037516814089e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.421696449862792e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.921513992594556e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.328006176976487e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.921497257892042e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004706327745225,287.6817321777344,294.1499938964844,288.21893310546875,285.09375,289.863525390625,288.4963684082031,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0185467004776,-0.0,-6.872503632848749e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.421696449862792e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,9.921513992594556e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.328006176976487e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.921497257892042e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,0.0004706327745225,287.6817321777344,294.1499938964844,288.21893310546875,285.09375,289.863525390625,288.4963684082031,286.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363192945718,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0185467004776,-0.0,-6.872503632848749e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.421409777132794e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.921211312757804e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.32778207748197e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.921195305651054e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004706184263341,287.6747741699219,294.1499938964844,288.1499938964844,285.0706481933594,289.8336486816406,288.4242553710937,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326444257354069e-09,0.0010039478074759,-0.0156265031546354,0.0,0.0,0.0,-0.007949105463922,60.0,0.9629279375076294,-0.0,-6.872064517438048e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.421409777132794e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.921211312757804e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.32778207748197e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.921195305651054e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004706184263341,287.6747741699219,294.1499938964844,288.1499938964844,285.0706481933594,289.8336486816406,288.4242553710937,286.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039540939033,6.326444257354069e-09,0.0010039478074759,-0.0156265031546354,0.0,0.0,0.0,-0.007949105463922,60.0,0.9629279375076294,-0.0,-6.872064517438048e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.41974576562643e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.91945926216431e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,7.326488412218168e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.919443255057558e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004705353348981,287.66778564453125,294.1499938964844,288.08233642578125,285.046142578125,289.8031005859375,288.3531188964844,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9082303047180176,-0.0,-6.869618118798827e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.41974576562643e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.91945926216431e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,7.326488412218168e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7031555175781,0.0,0.0,9.919443255057558e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020874023437,0.0,0.0,0.0004705353348981,287.66778564453125,294.1499938964844,288.08233642578125,285.046142578125,289.8031005859375,288.3531188964844,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9082303047180176,-0.0,-6.869618118798827e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.416007378604264e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.915522241499276e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,7.323580211959779e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.915506234392524e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0004703486047219,287.66082763671875,294.1499938964844,288.01678466796875,285.0198974609375,289.7719116210937,288.2834167480469,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8551141023635864,-0.0,-6.86414765027621e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,9.416007378604264e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69873046875,0.0,0.0,9.915522241499276e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,7.323580211959779e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.915506234392524e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0004703486047219,287.66082763671875,294.1499938964844,288.01678466796875,285.0198974609375,289.7719116210937,288.2834167480469,286.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8551141023635864,-0.0,-6.86414765027621e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
