time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081900,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.41339021665044e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,9.912766836350784e-05,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,7.321545126615092e-05,298.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.912750829244033e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,0.0004702178703155,287.6573486328125,294.1499938964844,287.9847717285156,285.0061340332031,289.756103515625,288.2492370605469,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8292046189308167,-0.0,-6.860323509272348e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.410297934664412e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.909509390126914e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,7.319138967432082e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.909494110615924e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,0.0004700633871834,287.6538391113281,294.1499938964844,287.9532165527344,284.99200439453125,289.7401733398437,288.215576171875,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.0010027597891166,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8037182092666626,-0.0,-6.855806589101121e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.40276586334221e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.901577868731692e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,7.313280366361141e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.901562589220704e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004696871619671,287.6469116210937,294.1499938964844,287.8914794921875,284.962646484375,289.7078857421875,288.1497802734375,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7539680004119873,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.40276586334221e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.901577868731692e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876525878906,0.0,0.0,7.313280366361141e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,9.901562589220704e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,0.0004696871619671,287.6469116210937,294.1499938964844,287.8914794921875,284.962646484375,289.7078857421875,288.1497802734375,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7539680004119873,-0.0,-6.844817335149855e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.393595973961057e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.89192194538191e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.306148472707719e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.89190666587092e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004692291258834,287.63995361328125,294.1499938964844,287.8314514160156,284.9319763183594,289.67510986328125,288.08624267578125,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7057909965515137,-0.0,-6.831455579003888e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.393595973961057e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.89192194538191e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,7.306148472707719e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,9.89190666587092e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,0.0004692291258834,287.63995361328125,294.1499938964844,287.8314514160156,284.9319763183594,289.67510986328125,288.08624267578125,286.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7057909965515137,-0.0,-6.831455579003888e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.382992720929906e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.880755533231422e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.297901174752042e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.880740253720433e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0004686994652729,287.633056640625,294.1499938964844,287.77294921875,284.9000549316406,289.64190673828125,288.02496337890625,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,0.6590832471847534,-0.0,-6.81602401186865e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.382992720929906e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.880755533231422e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.297901174752042e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.880740253720433e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,0.0004686994652729,287.633056640625,294.1499938964844,287.77294921875,284.9000549316406,289.64190673828125,288.02496337890625,286.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,0.6590832471847534,-0.0,-6.81602401186865e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.371175110572948e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868311462923884e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.288709457498044e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.868296183412896e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004681091813836,287.62615966796875,294.1499938964844,287.7158203125,284.8670349121094,289.6083068847656,287.96588134765625,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6137521862983704,-0.0,-6.79884806231712e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,9.371175110572948e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868311462923884e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,7.288709457498044e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.868296183412896e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,0.0004681091813836,287.62615966796875,294.1499938964844,287.7158203125,284.8670349121094,289.6083068847656,287.96588134765625,286.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.6137521862983704,-0.0,-6.79884806231712e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.364879952045158e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.861682337941602e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,7.28381346561946e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,9.861667058430612e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,0.0004677947144955,287.62274169921875,294.1499938964844,287.687744140625,284.85015869140625,289.59136962890625,287.93719482421875,286.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888199331375e-09,0.0009979149326682,-0.0137782078236341,0.0,0.0,0.0,-0.0075993328355252,60.0,0.5915865898132324,-0.0,-6.789707640564302e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6657409667969,0.0,0.0,9.358363604405896e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,9.854820382315664e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,7.27874503354542e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.854805102804676e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0004674692172557,287.6192932128906,294.1499938964844,287.65997314453125,284.83306884765625,289.5743408203125,287.9090270996094,286.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539621206196443e-09,0.0009972200496122,-0.0135653102770447,0.0,0.0,0.0,-0.0075590452179312,60.0,0.5697224736213684,-0.0,-6.780253869465015e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.344776481157167e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.840511484071612e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.268176705110818e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.840496932156384e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0004667904868256,287.61248779296875,294.1499938964844,287.605224609375,284.7981872558594,289.5400390625,287.85418701171875,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5268363952636719,-0.0,-6.760561888086158e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.344776481157167e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.840511484071612e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,7.268176705110818e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.840496932156384e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0004667904868256,287.61248779296875,294.1499938964844,287.605224609375,284.7981872558594,289.5400390625,287.85418701171875,286.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5268363952636719,-0.0,-6.760561888086158e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.330616012448444e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.825600136537103e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.257163088070229e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.825585584621876e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.000466083176434,287.6056823730469,294.1499938964844,287.5514221191406,284.7626037597656,289.50543212890625,287.80126953125,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193590890684163e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4850383102893829,-0.0,-6.740071967215044e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.330616012448444e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557312011719,0.0,0.0,9.825600136537103e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,7.257163088070229e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.825585584621876e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,0.000466083176434,287.6056823730469,294.1499938964844,287.5514221191406,284.7626037597656,289.50543212890625,287.80126953125,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193590890684163e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4850383102893829,-0.0,-6.740071967215044e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.316073555964977e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.810285700950772e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.245851884363219e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.810271149035545e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0004653567448258,287.59893798828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4705810546875,287.75018310546875,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4442116022109985,-0.0,-6.719061929061354e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.316073555964977e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.810285700950772e-05,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.245851884363219e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.810271149035545e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0004653567448258,287.59893798828125,294.1499938964844,287.4984130859375,284.7263488769531,289.4705810546875,287.75018310546875,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.4442116022109985,-0.0,-6.719061929061354e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.301319369114935e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.794748621061444e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,7.234375516418368e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.794734069146216e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0004646197194233,287.5922546386719,294.1499938964844,287.4460754394531,284.6895446777344,289.4354248046875,287.70074462890625,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4042462706565857,-0.0,-6.69777975303987e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.301319369114935e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,9.794748621061444e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,7.234375516418368e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.794734069146216e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0004646197194233,287.5922546386719,294.1499938964844,287.4460754394531,284.6895446777344,289.4354248046875,287.70074462890625,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4042462706565857,-0.0,-6.69777975303987e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.29390880628489e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,9.786945156520233e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,7.228612230392173e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,9.786931332200766e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,0.0004642496060114,287.5888977050781,294.1499938964844,287.42010498046875,284.6709899902344,289.4177551269531,287.6766662597656,286.8865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3845665752887726,-0.0,-6.687104558977809e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390380859375,0.0,0.0,9.286505519412458e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.779148967936636e-05,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,7.222854037536308e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.779135143617168e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63800048828125,0.0,0.0,0.0004638797836378,287.5855712890625,294.1499938964844,287.3942565917969,284.6523132324219,289.4000549316406,287.6529235839844,286.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553541683332e-09,0.0009895577095448,-0.0112177301198244,0.0,0.0,0.0,-0.0071148257702589,60.0,0.365056037902832,-0.0,-6.676446417941406e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.27176370169036e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.763624984771012e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.211387855932117e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.763611160451546e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0004631433985196,287.5789794921875,294.1499938964844,287.3428039550781,284.61474609375,289.36444091796875,287.6064453125,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3264696598052978,-0.0,-6.655250928133682e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,9.27176370169036e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.763624984771012e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.211387855932117e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.763611160451546e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,0.0004631433985196,287.5789794921875,294.1499938964844,287.3428039550781,284.61474609375,289.36444091796875,287.6064453125,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3264696598052978,-0.0,-6.655250928133682e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.257207420887426e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.748295997269452e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.200065738288686e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.748282900545746e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004624162684194,287.5723876953125,294.1499938964844,287.2915954589844,284.5769348144531,289.32861328125,287.561279296875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.28842294216156,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.257207420887426e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.748295997269452e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,7.200065738288686e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.748282900545746e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004624162684194,287.5723876953125,294.1499938964844,287.2915954589844,284.5769348144531,289.32861328125,287.561279296875,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.28842294216156,-0.0,-6.634354576817715e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.242929809261112e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.733260958455504e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.188961171777919e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,9.733247861731796e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0004617031081579,287.5658569335937,294.1499938964844,287.24041748046875,284.5389709472656,289.2925720214844,287.5172424316406,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2507933378219604,-0.0,-6.613890946027824e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.242929809261112e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.733260958455504e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62353515625,0.0,0.0,7.188961171777919e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230773925781,0.0,0.0,9.733247861731796e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0004617031081579,287.5658569335937,294.1499938964844,287.24041748046875,284.5389709472656,289.2925720214844,287.5172424316406,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2507933378219604,-0.0,-6.613890946027824e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.229009447153658e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.718602086650208e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.178133819252253e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.718588989926502e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004610077594406,287.55938720703125,294.1499938964844,287.189208984375,284.5009460449219,289.2563171386719,287.47430419921875,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2134660631418228,-0.0,-6.593968748802581e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.229009447153658e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.718602086650208e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,7.178133819252253e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.718588989926502e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.616943359375,0.0,0.0,0.0004610077594406,287.55938720703125,294.1499938964844,287.189208984375,284.5009460449219,289.2563171386719,287.47430419921875,286.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2134660631418228,-0.0,-6.593968748802581e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,9.222216613125056e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.711449092719704e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.172850018832833e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.711435995995998e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143493652344,0.0,0.0,0.0004606684378813,287.5561828613281,294.1499938964844,287.1635131835937,284.4819641113281,289.23809814453125,287.4532165527344,286.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.194882720708847,-0.0,-6.584258471775685e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.215511818183586e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.7043885034509e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.167635340010747e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61260986328125,0.0,0.0,9.704375406727196e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,0.0004603335110004,287.552978515625,294.1499938964844,287.13775634765625,284.4629821777344,289.2198486328125,287.43231201171875,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1763298213481903,-0.0,-6.574681066240373e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.20248930924572e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.690674778539687e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.157506479416043e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.690661681815982e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,0.0004596830112859,287.5466003417969,294.1499938964844,287.0859375,284.4251403808594,289.18316650390625,287.3911437988281,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959364375059973e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1392649859189987,-0.0,-6.556097531529306e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,9.20248930924572e-05,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.690674778539687e-05,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,7.157506479416043e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.690661681815982e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,0.0004596830112859,287.5466003417969,294.1499938964844,287.0859375,284.4251403808594,289.18316650390625,287.3911437988281,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.5959364375059973e-09,0.0009805992012843,-0.0084728803485631,0.0,0.0,0.0,-0.0065954751335084,60.0,0.1392649859189987,-0.0,-6.556097531529306e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.189979755319656e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.677501657279208e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.147777068894356e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.677489288151264e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.000459058152046,287.540283203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1462707519531,287.3507385253906,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.1021640673279762,-0.0,-6.538271435374554e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,9.189979755319656e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.677501657279208e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026611328125,0.0,0.0,7.147777068894356e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.677489288151264e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,0.000459058152046,287.540283203125,294.1499938964844,287.0336303710937,284.38751220703125,289.1462707519531,287.3507385253906,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439950546635373e-09,0.0009792653145268,-0.0080641657114028,0.0,0.0,0.0,-0.0065181460231542,60.0,0.1021640673279762,-0.0,-6.538271435374554e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.17803990887478e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,9.6649288025219e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.138490036595613e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.664916433393957e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004584617563523,287.53399658203125,294.1499938964844,286.98065185546875,284.3501892089844,289.109130859375,287.3110046386719,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291064976096436e-09,0.0009779921965673,-0.0076740523800253,0.0,0.0,0.0,-0.0064443368464708,60.0,0.0649054497480392,-0.0,-6.521279516391587e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,9.17803990887478e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,9.6649288025219e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,7.138490036595613e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.664916433393957e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0004584617563523,287.53399658203125,294.1499938964844,286.98065185546875,284.3501892089844,289.109130859375,287.3110046386719,286.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291064976096436e-09,0.0009779921965673,-0.0076740523800253,0.0,0.0,0.0,-0.0064443368464708,60.0,0.0649054497480392,-0.0,-6.521279516391587e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.166667587123813e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.652951848693192e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.12964465492405e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.652940207161008e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0004578936495818,287.5277709960937,294.1499938964844,286.9268493652344,284.3132629394531,289.07177734375,287.27178955078125,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0274051669985055,-0.0,-6.505114669153046e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
