time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084240,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,9.166667587123813e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.652951848693192e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.12964465492405e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.652940207161008e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0004578936495818,287.5277709960937,294.1499938964844,286.9268493652344,284.3132629394531,289.07177734375,287.27178955078125,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0274051669985055,-0.0,-6.505114669153046e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.161236084764825e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,9.647232218412682e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.125419506337494e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.6472205768805e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,0.0004576223436743,287.5246887207031,294.1499938964844,286.8996276855469,284.2949523925781,289.0530090332031,287.2524108886719,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0084977112710475,-0.0,-6.497401017213633e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.155931911664084e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,9.641647193348037e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,7.121294765966013e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.641635551815853e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0004573574115056,287.5216064453125,294.1499938964844,286.87213134765625,284.2767944335937,289.0341796875,287.23309326171875,286.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0104930344969034,-0.0,-6.489873527470992e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.145842341240495e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.631022112444045e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,7.113446918083355e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.63101047091186e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004568534204736,287.5154724121094,294.1499938964844,286.8162841796875,284.2408752441406,288.9963073730469,287.1947631835937,286.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0488631315529346,-0.0,-6.475564617858255e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.145842341240495e-05,298.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.631022112444045e-05,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,7.113446918083355e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,9.63101047091186e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004568534204736,287.5154724121094,294.1499938964844,286.8162841796875,284.2408752441406,288.9963073730469,287.1947631835937,286.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889539718609057e-09,0.00097455852665,-0.0066219484433531,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0488631315529346,-0.0,-6.475564617858255e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.13643161766231e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.621112258173524e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,7.106127304723486e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.621100616641344e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0004563833645079,287.5093994140625,294.1499938964844,286.7592163085937,284.20556640625,288.9581298828125,287.15673828125,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173601783834e-09,0.0009735549101606,-0.0063144131563603,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0878311321139335,-0.0,-6.462232704507187e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.13643161766231e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.621112258173524e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,7.106127304723486e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,9.621100616641344e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,0.0004563833645079,287.5093994140625,294.1499938964844,286.7592163085937,284.20556640625,288.9581298828125,287.15673828125,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772173601783834e-09,0.0009735549101606,-0.0063144131563603,0.0,0.0,0.0,-0.0061870985664427,60.0,-0.0878311321139335,-0.0,-6.462232704507187e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.127727389568464e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.611946006771176e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.099357026163489e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.611934365238994e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.000455948524177,287.5033874511719,294.1499938964844,286.70074462890625,284.1709289550781,288.919677734375,287.118896484375,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636028938042955e-09,0.0009726264397613,-0.0060299234464764,0.0,0.0,0.0,-0.0061332751065492,60.0,-0.1275035589933395,-0.0,-6.449911893469108e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.127727389568464e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,9.611946006771176e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.099357026163489e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.611934365238994e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.000455948524177,287.5033874511719,294.1499938964844,286.70074462890625,284.1709289550781,288.919677734375,287.118896484375,286.9252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636028938042955e-09,0.0009726264397613,-0.0060299234464764,0.0,0.0,0.0,-0.0061332751065492,60.0,-0.1275035589933395,-0.0,-6.449911893469108e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.119758760789408e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.60355464485474e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.093159365467727e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.603543730918318e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0004555505001917,287.4974365234375,294.1499938964844,286.6407165527344,284.1370849609375,288.8808898925781,287.08111572265625,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642119538815678e-09,0.0009717764914967,-0.0057694865390658,0.0,0.0,0.0,-0.0060840025544166,60.0,-0.1679956763982772,-0.0,-6.438643396222687e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.119758760789408e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.60355464485474e-05,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.093159365467727e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.603543730918318e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,0.0004555505001917,287.4974365234375,294.1499938964844,286.6407165527344,284.1370849609375,288.8808898925781,287.08111572265625,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717790526337,2.5642119538815678e-09,0.0009717764914967,-0.0057694865390658,0.0,0.0,0.0,-0.0060840025544166,60.0,-0.1679956763982772,-0.0,-6.438643396222687e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,9.116061846725644e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.599662007531153e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,7.090283907018602e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.599650365998968e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,0.0004553658363875,287.4944763183594,294.1499938964844,286.610107421875,284.1204528808594,288.8613586425781,287.0622253417969,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846375234,2.518092845349429e-09,0.000971382134594,-0.0056486390531063,0.0,0.0,0.0,-0.0060611395165324,60.0,-0.1885952353477478,-0.0,-6.433417354401172e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.112554107559843e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.595967276254667e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,7.087555422913283e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,9.595955634722486e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004551906022243,287.49151611328125,294.1499938964844,286.5790405273437,284.1040344238281,288.8417358398437,287.0433044433594,286.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.47432718758489e-09,0.0009710078593343,-0.0055339578539133,0.0,0.0,0.0,-0.0060394424945116,60.0,-0.2094297558069229,-0.0,-6.42846060827651e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.106137440539896e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.589210822014138e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.082564843585715e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.589199908077715e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004548701108433,287.48565673828125,294.1499938964844,286.5155029296875,284.0718688964844,288.8022155761719,287.0052795410156,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942774429741576e-09,0.0009703232790343,-0.0053241993300616,0.0,0.0,0.0,-0.0059997583739459,60.0,-0.251869648694992,-0.0,-6.419399056767361e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567321777344,0.0,0.0,9.106137440539896e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.589210822014138e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,7.082564843585715e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.589199908077715e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004548701108433,287.48565673828125,294.1499938964844,286.5155029296875,284.0718688964844,288.8022155761719,287.0052795410156,286.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.3942774429741576e-09,0.0009703232790343,-0.0053241993300616,0.0,0.0,0.0,-0.0059997583739459,60.0,-0.251869648694992,-0.0,-6.419399056767361e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.100532770389692e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.583308565197513e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.078205089783296e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.583297651261093e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004545901319943,287.4798278808594,294.1499938964844,286.45001220703125,284.0406494140625,288.76226806640625,286.9669189453125,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697275236248,2.32433650104724e-09,0.0009697251953184,-0.0051409290172159,0.0,0.0,0.0,-0.005965085234493,60.0,-0.2955031394958496,-0.0,-6.411487163404672e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.100532770389692e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523681640625,0.0,0.0,9.583308565197513e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,7.078205089783296e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.583297651261093e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0004545901319943,287.4798278808594,294.1499938964844,286.45001220703125,284.0406494140625,288.76226806640625,286.9669189453125,286.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697275236248,2.32433650104724e-09,0.0009697251953184,-0.0051409290172159,0.0,0.0,0.0,-0.005965085234493,60.0,-0.2955031394958496,-0.0,-6.411487163404672e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.094698179978876e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.577164018992336e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.07366707501933e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.577153105055912e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004542986862361,287.4740600585937,294.1499938964844,286.3788146972656,284.008544921875,288.72186279296875,286.9280090332031,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.251534070296657e-09,0.0009691026643849,-0.0049501592293381,0.0,0.0,0.0,-0.0059289941564202,60.0,-0.3415217697620392,-0.0,-6.403256236353627e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.094698179978876e-05,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.577164018992336e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,7.07366707501933e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.577153105055912e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004542986862361,287.4740600585937,294.1499938964844,286.3788146972656,284.008544921875,288.72186279296875,286.9280090332031,286.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.251534070296657e-09,0.0009691026643849,-0.0049501592293381,0.0,0.0,0.0,-0.0059289941564202,60.0,-0.3415217697620392,-0.0,-6.403256236353627e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.088005754165351e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.570116526447237e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.068461854942143e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.570106340106575e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004539643996395,287.4683532714844,294.1499938964844,286.2987670898437,283.973876953125,288.6808776855469,286.8885498046875,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.168049961781548e-09,0.0009683888056315,-0.0047313999384641,0.0,0.0,0.0,-0.0058876075781881,60.0,-0.3921534717082977,-0.0,-6.393824492079149e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.088005754165351e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.570116526447237e-05,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.068461854942143e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.570106340106575e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,0.0004539643996395,287.4683532714844,294.1499938964844,286.2987670898437,283.973876953125,288.6808776855469,286.8885498046875,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.168049961781548e-09,0.0009683888056315,-0.0047313999384641,0.0,0.0,0.0,-0.0058876075781881,60.0,-0.3921534717082977,-0.0,-6.393824492079149e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.084661724045871e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.566595690557732e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,7.065860700095072e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.566584776621312e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,0.0004537973727565,287.46551513671875,294.1499938964844,286.255615234375,283.95556640625,288.6601257324219,286.8685607910156,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680341463536,2.126333109586653e-09,0.0009680319926701,-0.0046220859512686,0.0,0.0,0.0,-0.0058669261634349,60.0,-0.4195548892021179,-0.0,-6.389114304283794e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.081512689590454e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,9.563279309077188e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.063411612762138e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.563268395140768e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0004536400665529,287.46270751953125,294.1499938964844,286.21051025390625,283.9366455078125,288.63916015625,286.848388671875,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676981135271,2.087045203325033e-09,0.0009676960180513,-0.0045191366225481,0.0,0.0,0.0,-0.005847449414432,60.0,-0.4481437504291534,-0.0,-6.384679807069915e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.076695278054105e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.558205783832818e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.059664494590834e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.558195597492158e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0004533994069788,287.45709228515625,294.1499938964844,286.11474609375,283.8970031738281,288.5966796875,286.80712890625,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671838488429,2.0269212974710622e-09,0.0009671818115748,-0.0043615880422294,0.0,0.0,0.0,-0.0058176429010927,60.0,-0.5090571641921997,-0.0,-6.377896255571613e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,9.076695278054105e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.558205783832818e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,7.059664494590834e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.558195597492158e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0004533994069788,287.45709228515625,294.1499938964844,286.11474609375,283.8970031738281,288.5966796875,286.80712890625,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671838488429,2.0269212974710622e-09,0.0009671818115748,-0.0043615880422294,0.0,0.0,0.0,-0.0058176429010927,60.0,-0.5090571641921997,-0.0,-6.377896255571613e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.07505745999515e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.556480654282495e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.058389746816829e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.556470467941836e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004533175961114,287.4515075683594,294.1499938964844,286.0120849609375,283.8550109863281,288.5531005859375,286.76336669921875,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670083527453,2.0064114814033474e-09,0.0009670063154771,-0.0043078446760773,0.0,0.0,0.0,-0.0058074747212231,60.0,-0.57526695728302,-0.0,-6.375583438966714e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.07505745999515e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52801513671875,0.0,0.0,9.556480654282495e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,7.058389746816829e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.556470467941836e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267028808594,0.0,0.0,0.0004533175961114,287.4515075683594,294.1499938964844,286.0120849609375,283.8550109863281,288.5531005859375,286.76336669921875,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670083527453,2.0064114814033474e-09,0.0009670063154771,-0.0043078446760773,0.0,0.0,0.0,-0.0058074747212231,60.0,-0.57526695728302,-0.0,-6.375583438966714e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.077537833945826e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.559093450661749e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.06031933077611e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.559083264321087e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004534415202215,287.4460144042969,294.1499938964844,285.9032287597656,283.81072998046875,288.5084533691406,286.7154846191406,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037221502604325e-09,0.0009672696469351,-0.0043885791674256,0.0,0.0,0.0,-0.0058227479457855,60.0,-0.645790696144104,-0.0,-6.379058703487317e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.077537833945826e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.559093450661749e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.06031933077611e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.559083264321087e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004534415202215,287.4460144042969,294.1499938964844,285.9032287597656,283.81072998046875,288.5084533691406,286.7154846191406,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.037221502604325e-09,0.0009672696469351,-0.0043885791674256,0.0,0.0,0.0,-0.0058227479457855,60.0,-0.645790696144104,-0.0,-6.379058703487317e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.084325574804096e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.56624062382616e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.065598765620962e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.5662304374855e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004537805798463,287.4405212402344,294.1499938964844,285.7888488769531,283.76434326171875,288.462646484375,286.66131591796875,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216921552991153e-09,0.0009679918875917,-0.0046099252067506,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.720460832118988,-0.0,-6.38859063428754e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.084325574804096e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.56624062382616e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,7.065598765620962e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.5662304374855e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004537805798463,287.4405212402344,294.1499938964844,285.7888488769531,283.76434326171875,288.462646484375,286.66131591796875,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216921552991153e-09,0.0009679918875917,-0.0046099252067506,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.720460832118988,-0.0,-6.38859063428754e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.088934893952684e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.571094415150584e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.06918362993747e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.571084228809924e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,0.000454010820249,287.43780517578125,294.1499938964844,285.7297668457031,283.7403564453125,288.43927001953125,286.63140869140625,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.179069369390163e-09,0.0009684824617579,-0.0047602751292288,0.0,0.0,0.0,-0.0058930674567818,60.0,-0.7591712474822998,-0.0,-6.395069362952199e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.094163397094236e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137023925781,0.0,0.0,9.576600859872995e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.073250162648037e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.576590673532336e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004542720271274,287.4350891113281,294.1499938964844,285.6695556640625,283.71588134765625,288.41558837890625,286.5990600585937,286.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244170405063528e-09,0.0009690391598269,-0.0049308645538985,0.0,0.0,0.0,-0.00592534057796,60.0,-0.7988827228546143,-0.0,-6.402424190810052e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.104998753173275e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.588010289007798e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.081677176756784e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.588000102667138e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0004548132419586,287.4297180175781,294.1499938964844,285.5460510253906,283.66552734375,288.3671569824219,286.5271301269531,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.379069385938236e-09,0.0009701927192509,-0.0052843489684164,0.0,0.0,0.0,-0.0059922165237367,60.0,-0.8806910514831543,-0.0,-6.41767812226135e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.104998753173275e-05,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.588010289007798e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.081677176756784e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.588000102667138e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0004548132419586,287.4297180175781,294.1499938964844,285.5460510253906,283.66552734375,288.3671569824219,286.5271301269531,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.379069385938236e-09,0.0009701927192509,-0.0052843489684164,0.0,0.0,0.0,-0.0059922165237367,60.0,-0.8806910514831543,-0.0,-6.41767812226135e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.114397107623518e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.59790704655461e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,7.088986603775993e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.59789686021395e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004552827158477,287.42437744140625,294.1499938964844,285.4189758300781,283.6134338378906,288.31744384765625,286.4460754394531,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909366346895,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.965206265449524,-0.0,-6.430923349398654e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.114397107623518e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.59790704655461e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,7.088986603775993e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.59789686021395e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.0004552827158477,287.42437744140625,294.1499938964844,285.4189758300781,283.6134338378906,288.31744384765625,286.4460754394531,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496071793700594e-09,0.000971193308942,-0.0055909366346895,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.965206265449524,-0.0,-6.430923349398654e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.121619950747116e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.605513332644476e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.094605098245665e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.605503146303818e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004556435160338,287.4190673828125,294.1499938964844,285.2890014648437,283.5596923828125,288.2663879394531,286.3570556640625,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0518512725830078,-0.0,-6.441109690058512e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.121619950747116e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.605513332644476e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.094605098245665e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.605503146303818e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0004556435160338,287.4190673828125,294.1499938964844,285.2890014648437,283.5596923828125,288.2663879394531,286.3570556640625,286.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0518512725830078,-0.0,-6.441109690058512e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
