time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086580,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.1201851319056e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.604002116248012e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.093488238751888e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.603992657503112e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,0.0004555718332994,287.4137878417969,294.1499938964844,285.1568298339844,283.5045166015625,288.2138671875,286.26171875,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680004789307982e-09,0.0009718091459944,-0.0057794135063886,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1399260759353638,-0.0,-6.439072564035089e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.1201851319056e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.604002116248012e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.093488238751888e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4943542480469,0.0,0.0,9.603992657503112e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,0.0004555718332994,287.4137878417969,294.1499938964844,285.1568298339844,283.5045166015625,288.2138671875,286.26171875,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680004789307982e-09,0.0009718091459944,-0.0057794135063886,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1399260759353638,-0.0,-6.439072564035089e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.112554107559843e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.595965821063146e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,7.087553240125999e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,9.595956362318248e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0004551906604319,287.41119384765625,294.1499938964844,285.090087890625,283.4764709472656,288.18707275390625,286.21551513671875,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1836864948272705,-0.0,-6.42829647290455e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,9.105579374590889e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.588620741851628e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.082128286128864e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,9.588612010702492e-05,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,0.0004548422584775,287.4085998535156,294.1499938964844,285.0230407714844,283.4481201171875,288.15997314453125,286.17071533203125,286.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.227433443069458,-0.0,-6.418454745471537e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.08938454813324e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.571567352395503e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.06953214830719e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.571558621246368e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.00045403331751,287.4034423828125,294.1499938964844,284.88836669921875,283.39068603515625,288.1048889160156,286.085693359375,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3148794174194336,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.08938454813324e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.571567352395503e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,7.06953214830719e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.571558621246368e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,0.00045403331751,287.4034423828125,294.1499938964844,284.88836669921875,283.39068603515625,288.1048889160156,286.085693359375,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3148794174194336,-0.0,-6.39563424442713e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.071534441318364e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.552769915899262e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.055648893583566e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.552761184750123e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004531416634563,287.3983459472656,294.1499938964844,284.7534484863281,283.3324279785156,288.04852294921875,286.0091857910156,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4020185470581057,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.071534441318364e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.552769915899262e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,7.055648893583566e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.552761184750123e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.0004531416634563,287.3983459472656,294.1499938964844,284.7534484863281,283.3324279785156,288.04852294921875,286.0091857910156,286.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4020185470581057,-0.0,-6.370527927401781e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.055893315235151e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.536299330648036e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.043483492452651e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.536289871903136e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004523603711277,287.393310546875,294.1499938964844,284.6189270019531,283.27362060546875,287.9908752441406,285.9416809082031,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561834521,-0.0036794757470488,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4887776374816897,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.055893315235151e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.536299330648036e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,7.043483492452651e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.536289871903136e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0004523603711277,287.393310546875,294.1499938964844,284.6189270019531,283.27362060546875,287.9908752441406,285.9416809082031,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561834521,-0.0036794757470488,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.4887776374816897,-0.0,-6.348569314695851e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.049790969584136e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.529872477287428e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.038736657705158e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.52986374613829e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0004520555085036,287.3905029296875,294.1499938964844,284.5440368652344,283.24053955078125,287.95806884765625,285.90679931640625,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801065921783,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5372977256774902,-0.0,-6.340010116900885e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,9.046874038176612e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.52680129557848e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.036468014121056e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.526792564429344e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,0.0004519098147284,287.3883361816406,294.1499938964844,284.4854736328125,283.2145080566406,287.9320678710937,285.8799743652344,286.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541524816560127e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5754528045654297,-0.0,-6.335919522371114e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.04589323909022e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.525768837193028e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,7.035705493763089e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.525759378448127e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004518608329817,287.3858642578125,294.1499938964844,284.4193725585937,283.1849060058594,287.90216064453125,285.8495788574219,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641891400616657e-09,0.0009638891788199,-0.0033526530023664,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.6188876628875732,-0.0,-6.334541780006475e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.047246567206456e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.527193469693884e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.0367575972341e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.527184738544749e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,0.0004519284411799,287.3833923339844,294.1499938964844,284.3537902832031,283.1553649902344,287.8719482421875,285.8182067871094,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711390462031e-09,0.0009640328935347,-0.003396728541702,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6624089479446411,-0.0,-6.336432534226334e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.0558452939149e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.536248398944736e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.043445657473058e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.5362396677956e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0004523579555097,287.3785095214844,294.1499938964844,284.2244873046875,283.0964660644531,287.8106689453125,285.7494506835937,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758872451783e-09,0.0009649480343796,-0.0036772380117326,0.0,0.0,0.0,-0.005688170902431,60.0,-1.749576210975647,-0.0,-6.348473391426523e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.0558452939149e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.536248398944736e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.043445657473058e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.5362396677956e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0004523579555097,287.3785095214844,294.1499938964844,284.2244873046875,283.0964660644531,287.8106689453125,285.7494506835937,286.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758872451783e-09,0.0009649480343796,-0.0036772380117326,0.0,0.0,0.0,-0.005688170902431,60.0,-1.749576210975647,-0.0,-6.348473391426523e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.067775681614876e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.548811794957146e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.052724686218426e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.548803063808008e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.000452953914646,287.3736267089844,294.1499938964844,284.0982360839844,283.0381774902344,287.7481384277344,285.6682434082031,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317371287666e-09,0.000966218416579,-0.0040665217675268,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.836194634437561,-0.0,-6.365201699054523e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.067775681614876e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,9.548811794957146e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.052724686218426e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.548803063808008e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.000452953914646,287.3736267089844,294.1499938964844,284.0982360839844,283.0381774902344,287.7481384277344,285.6682434082031,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914317371287666e-09,0.000966218416579,-0.0040665217675268,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.836194634437561,-0.0,-6.365201699054523e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.076408605324104e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.557902376400308e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.059438939904794e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.55789364525117e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004533851461019,287.36883544921875,294.1499938964844,283.9757385253906,282.98077392578125,287.6844482421875,285.5751953125,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021796285944788e-09,0.0009671376901678,-0.0043481588363647,0.0,0.0,0.0,-0.0058151008561253,60.0,-1.9206340312957764,-0.0,-6.37731858432744e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.076408605324104e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.557902376400308e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,7.059438939904794e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.55789364525117e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532470703125,0.0,0.0,0.0004533851461019,287.36883544921875,294.1499938964844,283.9757385253906,282.98077392578125,287.6844482421875,285.5751953125,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021796285944788e-09,0.0009671376901678,-0.0043481588363647,0.0,0.0,0.0,-0.0058151008561253,60.0,-1.9206340312957764,-0.0,-6.37731858432744e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.079071605810896e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.560706530464812e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.061510405037552e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.560698526911438e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004535181797109,287.3640441894531,294.1499938964844,283.85760498046875,282.9245910644531,287.61981201171875,285.47613525390625,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548935886210984e-09,0.0009674209286458,-0.0044348868541419,0.0,0.0,0.0,-0.0058315093629062,60.0,-2.001669883728028,-0.0,-6.381051775861124e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.079071605810896e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.560706530464812e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.061510405037552e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.560698526911438e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,0.0004535181797109,287.3640441894531,294.1499938964844,283.85760498046875,282.9245910644531,287.61981201171875,285.47613525390625,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548935886210984e-09,0.0009674209286458,-0.0044348868541419,0.0,0.0,0.0,-0.0058315093629062,60.0,-2.001669883728028,-0.0,-6.381051775861124e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.07884314074181e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.560466423863544e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,7.061332144076005e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.560457692714408e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,0.0004535067710094,287.3616943359375,294.1499938964844,283.8003845214844,282.8970947265625,287.5871276855469,285.4258728027344,286.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.040573835372925,-0.0,-6.380726347288146e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.07842768356204e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.560028411215173e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,7.061009091557935e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,9.560019680066034e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,0.0004534859908744,287.3593444824219,294.1499938964844,283.7445373535156,282.8699951171875,287.5542297363281,285.3756408691406,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.078490734100342,-0.0,-6.380137307360202e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.078536095330492e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.560142643749714e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.06109349266626e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.560133912600576e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004534914332907,287.3546447753906,294.1499938964844,283.6371765136719,282.8173217773437,287.48797607421875,285.2749938964844,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058389547691e-09,0.0009673624299466,-0.0044169761240482,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.151679754257202,-0.0,-6.380280836992824e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.078536095330492e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.560142643749714e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,7.06109349266626e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,9.560133912600576e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,0.0004534914332907,287.3546447753906,294.1499938964844,283.6371765136719,282.8173217773437,287.48797607421875,285.2749938964844,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058389547691e-09,0.0009673624299466,-0.0044169761240482,0.0,0.0,0.0,-0.0058281207457184,60.0,-2.151679754257202,-0.0,-6.380280836992824e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.082633187063038e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.564456559019165e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.06427963450551e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.564448555465788e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004536960914265,287.3500061035156,294.1499938964844,283.5361633300781,282.7669677734375,287.4210205078125,285.17144775390625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099024509760738e-09,0.0009677983471192,-0.0045505268499255,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.2214064598083496,-0.0,-6.386031969896068e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.082633187063038e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.564456559019165e-05,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.06427963450551e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.564448555465788e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004536960914265,287.3500061035156,294.1499938964844,283.5361633300781,282.7669677734375,287.4210205078125,285.17144775390625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099024509760738e-09,0.0009677983471192,-0.0045505268499255,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.2214064598083496,-0.0,-6.386031969896068e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.074442641576752e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.55583163886331e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.057909533614293e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.555823635309936e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004532869788818,287.34539794921875,294.1499938964844,283.4422302246094,282.71923828125,287.35357666015625,285.07086181640625,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669274440966,1.9969028652866427e-09,0.0009669254068285,-0.0042829285375773,0.0,0.0,0.0,-0.0058027631603181,60.0,-2.285224914550781,-0.0,-6.374511229978452e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,9.074442641576752e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.55583163886331e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.057909533614293e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.555823635309936e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004532869788818,287.34539794921875,294.1499938964844,283.4422302246094,282.71923828125,287.35357666015625,285.07086181640625,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669274440966,1.9969028652866427e-09,0.0009669254068285,-0.0042829285375773,0.0,0.0,0.0,-0.0058027631603181,60.0,-2.285224914550781,-0.0,-6.374511229978452e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.06787536223419e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.548915841151028e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.052801083773375e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.548907837597652e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004529589205048,287.3424987792969,294.1499938964844,283.3860778808594,282.6902770996094,287.31024169921875,285.0119323730469,286.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270313128,1.9150303565140803e-09,0.0009662251686677,-0.0040683895349502,0.0,0.0,0.0,-0.0057621742598712,60.0,-2.3225293159484863,-0.0,-6.365281990383664e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.065563062904404e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.546480578137562e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.051002467051148e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.546473302179947e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0004528434074018,287.34088134765625,294.1499938964844,283.35595703125,282.674560546875,287.28582763671875,284.9800720214844,286.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.886192091404837e-09,0.0009659784846007,-0.0039928220212459,0.0,0.0,0.0,-0.0057478775270283,60.0,-2.3426625728607178,-0.0,-6.362033388995769e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.062654135050252e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.543418127577752e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.048740371828899e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.543410124024376e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004526981210801,287.338623046875,294.1499938964844,283.31591796875,282.6534729003906,287.2518615722656,284.937255859375,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499137777183703e-09,0.0009656682377681,-0.0038977577351033,0.0,0.0,0.0,-0.0057298927567899,60.0,-2.3695106506347656,-0.0,-6.357947057722414e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.059927106136456e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.540546307107434e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,7.046619430184364e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.540538303554058e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,0.0004525619151536,287.3363647460937,294.1499938964844,283.278076171875,282.63330078125,287.2178955078125,284.8958740234375,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815902650470491e-09,0.0009653773740865,-0.0038086348213255,0.0,0.0,0.0,-0.005713032092899,60.0,-2.395015239715576,-0.0,-6.354117232376666e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.054812107933684e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.535159915685654e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.042640936560929e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.535151912132278e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004523063835222,287.3319091796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1499328613281,284.81695556640625,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097800178376e-09,0.0009648317354731,-0.0036414398346096,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.442075490951538,-0.0,-6.34693577694634e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.054812107933684e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.535159915685654e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.042640936560929e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.535151912132278e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,0.0004523063835222,287.3319091796875,294.1499938964844,283.2091979980469,282.5957946777344,287.1499328613281,284.81695556640625,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.752097800178376e-09,0.0009648317354731,-0.0036414398346096,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.442075490951538,-0.0,-6.34693577694634e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.04990592971444e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.529993258183822e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.03882469679229e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.529985254630446e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004520613292697,287.3275146484375,294.1499938964844,283.1499938964844,282.5624389648437,287.08209228515625,284.74346923828125,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4827661514282227,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.04990592971444e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,9.529993258183822e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,7.03882469679229e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.529985254630446e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004520613292697,287.3275146484375,294.1499938964844,283.1499938964844,282.5624389648437,287.08209228515625,284.74346923828125,286.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4827661514282227,-0.0,-6.340051328379559e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.0450223069638e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.524850611342116e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.035026646917686e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.524843335384504e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004518173809628,287.3231506347656,294.1499938964844,283.09649658203125,282.5314636230469,287.0144958496094,284.67510986328125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5184555053710938,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
