time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088920,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.0450223069638e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.524850611342116e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.035026646917686e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.524843335384504e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004518173809628,287.3231506347656,294.1499938964844,283.09649658203125,282.5314636230469,287.0144958496094,284.67510986328125,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.5184555053710938,-0.0,-6.333202406949567e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.040212898980826e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.519785089651124e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.031285349512473e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.519777813693509e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004515771288424,287.3188171386719,294.1499938964844,283.04425048828125,282.5008850097656,286.9471740722656,284.6116943359375,286.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551804304122925,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.040212898980826e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.519785089651124e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,7.031285349512473e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.519777813693509e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004515771288424,287.3188171386719,294.1499938964844,283.04425048828125,282.5008850097656,286.9471740722656,284.6116943359375,286.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.551804304122925,-0.0,-6.326460777472678e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.03802429093048e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.517481521470472e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,7.029583503026515e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.517473517917097e-05,298.203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004514678148552,287.3166809082031,294.1499938964844,283.01861572265625,282.4857482910156,286.91363525390625,284.5817565917969,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.568039894104004,-0.0,-6.323394785567872e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.036366827785967e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.51573601923883e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.028294203337282e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.515728743281215e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004513850435614,287.3145446777344,294.1499938964844,282.9932556152344,282.470703125,286.88018798828125,284.552734375,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521999193343504e-09,0.0009628640254959,-0.0030384843703359,0.0,0.0,0.0,-0.0055673304013907,60.0,-2.584113121032715,-0.0,-6.321071310821935e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.035565017256886e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.514891280559824e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,7.027670653769746e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.514884004602207e-05,298.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004513449675869,287.3116760253906,294.1499938964844,282.95947265625,282.45050048828125,286.83502197265625,284.5140075683594,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627796825952,1.5119620000447751e-09,0.000962778169196,-0.0030121824238449,0.0,0.0,0.0,-0.0055623543448746,60.0,-2.6058123111724854,-0.0,-6.31994439004302e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39923095703125,0.0,0.0,9.034062532009556e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.513308759778738e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,7.026502134976909e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.513302211416884e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.000451269937912,287.310302734375,294.1499938964844,282.9435119628906,282.4408874511719,286.8135070800781,284.49609375,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626194951124,1.4932193259653559e-09,0.0009626180399209,-0.0029630684293806,0.0,0.0,0.0,-0.0055530634708702,60.0,-2.615985870361328,-0.0,-6.317840473002434e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.023263555718586e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.501937165623532e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.018102041911334e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.501929889665917e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004507304693106,287.3061218261719,294.1499938964844,282.8949584960937,282.4114074707031,286.7471618652344,284.4464416503906,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614684386178,1.3586016756050867e-09,0.0009614670998416,-0.0026103111449629,0.0,0.0,0.0,-0.0054863286204636,60.0,-2.6457202434539795,-0.0,-6.302737176611117e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.023263555718586e-05,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.501937165623532e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,7.018102041911334e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,9.501929889665917e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0004507304693106,287.3061218261719,294.1499938964844,282.8949584960937,282.4114074707031,286.7471618652344,284.4464416503906,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614684386178,1.3586016756050867e-09,0.0009614670998416,-0.0026103111449629,0.0,0.0,0.0,-0.0054863286204636,60.0,-2.6457202434539795,-0.0,-6.302737176611117e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.014695388032123e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.492914250586182e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.011437992332503e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.492906974628568e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004503024974837,287.3019714355469,294.1499938964844,282.84765625,282.3822326660156,286.68121337890625,284.40582275390625,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517827885361044e-09,0.0009605534723959,-0.0023303988855332,0.0,0.0,0.0,-0.0054333726875483,60.0,-2.6739039421081543,-0.0,-6.290765242056295e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.014695388032123e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.492914250586182e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.011437992332503e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.492906974628568e-05,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,0.0004503024974837,287.3019714355469,294.1499938964844,282.84765625,282.3822326660156,286.68121337890625,284.40582275390625,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605546947568,1.2517827885361044e-09,0.0009605534723959,-0.0023303988855332,0.0,0.0,0.0,-0.0054333726875483,60.0,-2.6739039421081543,-0.0,-6.290765242056295e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.009457426145671e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.487397619523108e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,7.00736345606856e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.487391071161257e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004500408249441,287.29901123046875,294.1499938964844,282.8143310546875,282.3614501953125,286.6339416503906,284.3803100585937,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6939492225646973,-0.0,-6.283451625677118e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.007340850075708e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.485169721301644e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.005717634456232e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.485162445344032e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,0.0004499351198319,287.2978515625,294.1499938964844,282.8015441894531,282.3533935546875,286.6156005859375,284.3711853027344,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770521149,1.16008980199922e-09,0.0009597693569958,-0.0020901220850646,0.0,0.0,0.0,-0.0053879162296652,60.0,-2.701653003692627,-0.0,-6.280497899524562e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.003825107356533e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.481466986471788e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.002983329584822e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.481459710514172e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004497594782151,287.2958679199219,294.1499938964844,282.7789306640625,282.3390808105469,286.5834655761719,284.3567199707031,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009427102049812,1.0995360177901148e-09,0.0009427090990357,-0.0019479864276945,0.0,0.0,0.0,-0.005274745170027,60.0,-2.6961302757263184,-0.0,-6.275591601934138e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851623535156,0.0,0.0,9.00656814337708e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.484355541644618e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.0051166403573e-05,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.484348993282764e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004498965281527,287.2961730957031,294.1499938964844,282.7566223144531,282.3248291015625,286.55419921875,284.34295654296875,286.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00075690576341,9.472903572671494e-10,0.0007569048320874,-0.0017335353186354,0.0,0.0,0.0,-0.0042718574404716,60.0,-2.5659992694854736,-0.0,-6.279412900767056e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,4.799719317816198e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,5.054338544141501e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,3.733119228854776e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,5.054334906162694e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0002397558127995,287.2952880859375,294.1499938964844,282.7128601074219,282.2965393066406,286.50457763671875,284.3199157714844,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006290067685768,7.543075053462186e-10,0.0006290060118772,-0.0013540802756324,0.0,0.0,0.0,-0.0035236489493399,60.0,-2.132364749908448,-0.0,-1.7833297505376322e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,4.799719317816198e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,5.054338544141501e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,3.733119228854776e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,5.054334906162694e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,0.0002397558127995,287.2952880859375,294.1499938964844,282.7128601074219,282.2965393066406,286.50457763671875,284.3199157714844,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006290067685768,7.543075053462186e-10,0.0006290060118772,-0.0013540802756324,0.0,0.0,0.0,-0.0035236489493399,60.0,-2.132364749908448,-0.0,-1.7833297505376322e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,4.160261232755147e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.380958125693724e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.23576241498813e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,4.380954851512797e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0002078135730698,287.3005676269531,294.1499938964844,282.6703186035156,282.2684936523437,286.474365234375,284.3211669921875,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004406767257023,5.518285828287617e-10,0.0004406761727295,-0.0010100903455168,0.0,0.0,0.0,-0.0024826114531606,60.0,-1.4924336671829224,-0.0,-1.3398031128986077e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,4.160261232755147e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,4.380958125693724e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.23576241498813e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,4.380954851512797e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0002078135730698,287.3005676269531,294.1499938964844,282.6703186035156,282.2684936523437,286.474365234375,284.3211669921875,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004406767257023,5.518285828287617e-10,0.0004406761727295,-0.0010100903455168,0.0,0.0,0.0,-0.0024826114531606,60.0,-1.4924336671829224,-0.0,-1.3398031128986077e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.3863299904624e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,3.565970837371424e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,2.6338153475080617e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,3.565968290786259e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.000169154125615,287.3044128417969,294.1499938964844,282.62890625,282.2406921386719,286.45574951171875,284.3125305175781,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608286788221,4.5130629788836524e-10,0.0003608282131608,-0.000825663562864,0.0,0.0,0.0,-0.0020324476063251,60.0,-1.1858843564987185,-0.0,-8.876837043203523e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,3.3863299904624e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,3.565970837371424e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,2.6338153475080617e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,3.565968290786259e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.000169154125615,287.3044128417969,294.1499938964844,282.62890625,282.2406921386719,286.45574951171875,284.3125305175781,286.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608286788221,4.5130629788836524e-10,0.0003608282131608,-0.000825663562864,0.0,0.0,0.0,-0.0020324476063251,60.0,-1.1858843564987185,-0.0,-8.876837043203523e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,3.129084507236257e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,3.2950785680441186e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,2.433735062368214e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,3.2950760214589536e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001563041732879,287.30889892578125,294.1499938964844,282.5886535644531,282.21307373046875,286.44195556640625,284.3093566894531,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335807414259,4.1718534182777484e-10,0.0003335803339723,-0.0007632070337422,0.0,0.0,0.0,-0.0018789423629641,60.0,-1.0344613790512085,-0.0,-7.579386895884e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,3.129084507236257e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,3.2950785680441186e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,2.433735062368214e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,3.2950760214589536e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.0001563041732879,287.30889892578125,294.1499938964844,282.5886535644531,282.21307373046875,286.44195556640625,284.3093566894531,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335807414259,4.1718534182777484e-10,0.0003335803339723,-0.0007632070337422,0.0,0.0,0.0,-0.0018789423629641,60.0,-1.0344613790512085,-0.0,-7.579386895884e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,3.077992732869461e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,3.241276499466039e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,2.3939970560604703e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,3.241274316678755e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,0.0001537520438432,287.3110656738281,294.1499938964844,282.5689697265625,282.1993408203125,286.4357604980469,284.3081970214844,286.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003300260286778,4.122685248741931e-10,0.0003300256212241,-0.0007538353675045,0.0,0.0,0.0,-0.0018586309161037,60.0,-1.0032317638397217,-0.0,-7.333895268857304e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,3.062370524276048e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,3.2248255593003705e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,2.3818463887437247e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,3.224823376513086e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0001529716828372,287.313232421875,294.1499938964844,282.549560546875,282.1856689453125,286.4278259277344,284.3068542480469,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003250165609642,4.068363146370047e-10,0.0003250161535106,-0.0007445634691976,0.0,0.0,0.0,-0.0018309250008314,60.0,-1.0016759634017944,-0.0,-7.259636891632226e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,2.890208452299703e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,3.043530523427762e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,2.2479425751953382e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,3.043528340640478e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0001443718356313,287.31787109375,294.1499938964844,282.5115966796875,282.1584167480469,286.4161071777344,284.30572509765625,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079641319345,3.8518602196724316e-10,0.0003079637244809,-0.0007046968676149,0.0,0.0,0.0,-0.0017346756067126,60.0,-0.9597729444503784,-0.0,-6.46632747347553e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,2.890208452299703e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,3.043530523427762e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,2.2479425751953382e-05,297.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,3.043528340640478e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0001443718356313,287.31787109375,294.1499938964844,282.5115966796875,282.1584167480469,286.4161071777344,284.30572509765625,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079641319345,3.8518602196724316e-10,0.0003079637244809,-0.0007046968676149,0.0,0.0,0.0,-0.0017346756067126,60.0,-0.9597729444503784,-0.0,-6.46632747347553e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,2.5806701160036027e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.717571442190092e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,2.0071900507900864e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,2.7175696232006885e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.000128909756313,287.3223571777344,294.1499938964844,282.4747314453125,282.1313171386719,286.40643310546875,284.3064880371094,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751279971562,3.4407970916916487e-10,0.0002751276479102,-0.0006294638151302,0.0,0.0,0.0,-0.0015496962005272,60.0,-0.8887216448783875,-0.0,-5.15542231127597e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,2.5806701160036027e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.717571442190092e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,2.0071900507900864e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,2.7175696232006885e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.000128909756313,287.3223571777344,294.1499938964844,282.4747314453125,282.1313171386719,286.40643310546875,284.3064880371094,286.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002751279971562,3.4407970916916487e-10,0.0002751276479102,-0.0006294638151302,0.0,0.0,0.0,-0.0015496962005272,60.0,-0.8887216448783875,-0.0,-5.15542231127597e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.043622407654766e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.152034176106099e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.5894858734100126e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.152032539015636e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001020831332425,287.3263244628906,294.1499938964844,282.4389953613281,282.1043395996094,286.3996276855469,284.3094482421875,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174950495827,2.720969838332365e-10,0.0002174947730964,-0.0004978529759682,0.0,0.0,0.0,-0.0012251280713826,60.0,-0.7657991647720337,-0.0,-3.232961898191888e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,2.043622407654766e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,2.152034176106099e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,1.5894858734100126e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,2.152032539015636e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0001020831332425,287.3263244628906,294.1499938964844,282.4389953613281,282.1043395996094,286.3996276855469,284.3094482421875,286.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174950495827,2.720969838332365e-10,0.0002174947730964,-0.0004978529759682,0.0,0.0,0.0,-0.0012251280713826,60.0,-0.7657991647720337,-0.0,-3.232961898191888e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,1.5639267076039687e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,1.6468909961986355e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,1.2163887731730938e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,1.6468899048049934e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,7.812133844709024e-05,287.32879638671875,294.1499938964844,282.4112243652344,282.0828552246094,286.3966064453125,284.3128356933594,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666443858994,2.0843003711856767e-10,0.0001666441821726,-0.0003813219955191,0.0,0.0,0.0,-0.0009386602905578,60.0,-0.6186947822570801,-0.0,-1.8933545842259036e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,1.453463119105436e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,1.5305675333365798e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.1304726285743529e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,1.5305664419429377e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,7.260346319526434e-05,287.3293151855469,294.1499938964844,282.4043884277344,282.0774841308594,286.3960876464844,284.3136291503906,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548739965073,1.9370823001185755e-10,0.0001548738073324,-0.0003543884959071,0.0,0.0,0.0,-0.0008723609498701,60.0,-0.581673264503479,-0.0,-1.635336865923875e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,1.1965908925049009e-05,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,1.2600686204677912e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.306828360422514e-06,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,1.2600677109730896e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,5.977217006147839e-05,287.3302917480469,294.1499938964844,282.3874816894531,282.0640869140625,286.3951721191406,284.3153991699219,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275030663236,1.5947407283611878e-10,0.0001275029062526,-0.0002917572273872,0.0,0.0,0.0,-0.0007181882974691,60.0,-0.4926664233207702,-0.0,-1.1083849393855871e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.699136171548162e-06,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,1.0213662790192757e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.543781066488009e-06,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,1.0213655514235144e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,4.8449172027176246e-05,287.3310241699219,294.1499938964844,282.370849609375,282.0507202148437,286.39459228515625,284.3168029785156,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033495791489,1.2926415493552668e-10,0.0001033494481816,-0.0002364881947869,0.0,0.0,0.0,-0.0005821385420858,60.0,-0.4095088243484497,-0.0,-7.282244807171875e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,6.201887572387932e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,6.5308900047966745e-06,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,4.823695689992746e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,6.530885457323166e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.097969965892844e-05,287.33184814453125,294.1499938964844,282.33837890625,282.0240173339844,286.3940124511719,284.3185729980469,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.608445255551487e-05,8.265493844916705e-11,6.608437251998112e-05,-0.000151216823724,0.0,0.0,0.0,-0.0003722347319126,60.0,-0.2727402448654175,-0.0,-2.9774668841575647e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,6.201887572387932e-06,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,6.5308900047966745e-06,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,4.823695689992746e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,6.530885457323166e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.097969965892844e-05,287.33184814453125,294.1499938964844,282.33837890625,282.0240173339844,286.3940124511719,284.3185729980469,286.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.608445255551487e-05,8.265493844916705e-11,6.608437251998112e-05,-0.000151216823724,0.0,0.0,0.0,-0.0003722347319126,60.0,-0.2727402448654175,-0.0,-2.9774668841575647e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,4.097207693121163e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,4.3145591916982085e-06,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.186720505254925e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,4.314556463214103e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,2.0466392015805468e-05,287.3322448730469,294.1499938964844,282.3070068359375,281.9973449707031,286.393798828125,284.3194274902344,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.36578702647239e-05,5.4604952504089255e-11,4.365781569504179e-05,-9.989956743083894e-05,0.0,0.0,0.0,-0.0002459122333675,60.0,-0.1792947202920913,-0.0,-1.2994964826429367e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
