time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091200,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,4.097207693121163e-06,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,4.3145591916982085e-06,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,3.186720505254925e-06,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,4.314556463214103e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,2.0466392015805468e-05,287.3322448730469,294.1499938964844,282.3070068359375,281.9973449707031,286.393798828125,284.3194274902344,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.36578702647239e-05,5.4604952504089255e-11,4.365781569504179e-05,-9.989956743083894e-05,0.0,0.0,0.0,-0.0002459122333675,60.0,-0.1792947202920913,-0.0,-1.2994964826429367e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.944658717751736e-06,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,3.100869207628421e-06,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,2.2902925138623687e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,3.100866933891666e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.4709173228766304e-05,287.33233642578125,294.1499938964844,282.2767028808594,281.970703125,286.3937072753906,284.3197937011719,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.137680687359534e-05,3.9244461846887895e-11,3.1376766855828464e-05,-7.179761450970545e-05,0.0,0.0,0.0,-0.000176736532012,60.0,-0.124757669866085,-0.0,-6.712264771779886e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,2.944658717751736e-06,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,3.100869207628421e-06,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,2.2902925138623687e-06,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,3.100866933891666e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,1.4709173228766304e-05,287.33233642578125,294.1499938964844,282.2767028808594,281.970703125,286.3937072753906,284.3197937011719,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.137680687359534e-05,3.9244461846887895e-11,3.1376766855828464e-05,-7.179761450970545e-05,0.0,0.0,0.0,-0.000176736532012,60.0,-0.124757669866085,-0.0,-6.712264771779886e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.1890512016398134e-06,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.30517753152526e-06,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.7025972738338169e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.305175939909532e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.0934758392977528e-05,287.3324584960937,294.1499938964844,282.2474365234375,281.9440612792969,286.3936462402344,284.3200378417969,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.332541407668032e-05,2.917423941317665e-11,2.332538497284986e-05,-5.337412221706472e-05,0.0,0.0,0.0,-0.0001313853717874,60.0,-0.0906048119068145,-0.0,-3.7094622512556796e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.1890512016398134e-06,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.30517753152526e-06,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.7025972738338169e-06,297.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.305175939909532e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.0934758392977528e-05,287.3324584960937,294.1499938964844,282.2474365234375,281.9440612792969,286.3936462402344,284.3200378417969,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.332541407668032e-05,2.917423941317665e-11,2.332538497284986e-05,-5.337412221706472e-05,0.0,0.0,0.0,-0.0001313853717874,60.0,-0.0906048119068145,-0.0,-3.7094622512556796e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.8565555137683989e-06,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,1.955043444468174e-06,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.443989276594948e-06,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,1.955042080226121e-06,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.273875548387878e-06,287.3324584960937,294.1499938964844,282.2331848144531,281.9307556152344,286.3936462402344,284.3200988769531,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.978254840651061e-05,2.4742966356350315e-11,1.9782524759648368e-05,-4.52671738457866e-05,0.0,0.0,0.0,-0.0001114294136641,60.0,-0.0776311680674552,-0.0,-2.668179566178708e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,1.5282636240954162e-06,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,1.6093362091851304e-06,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.1886507991221151e-06,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,1.6093350723167532e-06,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.633990207978059e-06,287.3324890136719,294.1499938964844,282.2192077636719,281.9174194335937,286.39361572265625,284.3201599121094,286.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.628445716050919e-05,2.0367731806691936e-11,1.6284437151625752e-05,-3.7262692785589024e-05,0.0,0.0,0.0,-9.172568388748914e-05,60.0,-0.0656283795833587,-0.0,-1.8079888280952968e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.356923555969844e-07,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.853297342488077e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.277615736711596e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.853290521277811e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,4.673975126934238e-06,287.3324890136719,294.1499938964844,282.1920166015625,281.8907165527344,286.39361572265625,284.3201904296875,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.970335668185726e-06,1.24703867024345e-11,9.970323844754604e-06,-2.2814463591203094e-05,0.0,0.0,0.0,-5.616004636976868e-05,60.0,-0.0435096509754657,-0.0,-6.777434516380687e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.356923555969844e-07,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,9.853297342488077e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,7.277615736711596e-07,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.853290521277811e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,4.673975126934238e-06,287.3324890136719,294.1499938964844,282.1920166015625,281.8907165527344,286.39361572265625,284.3201904296875,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.970335668185726e-06,1.24703867024345e-11,9.970323844754604e-06,-2.2814463591203094e-05,0.0,0.0,0.0,-5.616004636976868e-05,60.0,-0.0435096509754657,-0.0,-6.777434516380687e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.846378942602314e-07,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.103473768031108e-07,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,3.769410170662013e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,5.103470357425977e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.420865712338127e-06,287.3324584960937,294.1499938964844,282.1658630371094,281.86395263671875,286.39361572265625,284.3202209472656,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1641391110024415e-06,6.458980052193031e-12,5.164132744539529e-06,-1.1816729966085404e-05,0.0,0.0,0.0,-2.908809983637184e-05,60.0,-0.0256466958671808,-0.0,-1.818167795139547e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.846378942602314e-07,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.103473768031108e-07,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,3.769410170662013e-07,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,5.103470357425977e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.420865712338127e-06,287.3324584960937,294.1499938964844,282.1658630371094,281.86395263671875,286.39361572265625,284.3202209472656,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.1641391110024415e-06,6.458980052193031e-12,5.164132744539529e-06,-1.1816729966085404e-05,0.0,0.0,0.0,-2.908809983637184e-05,60.0,-0.0256466958671808,-0.0,-1.818167795139547e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.111434440621452e-07,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.2234434027268445e-07,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.6422285398220993e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.223441839532825e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.0547047395448317e-06,287.3324584960937,294.1499938964844,282.14068603515625,281.8370666503906,286.39361572265625,284.3201904296875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.249887984362431e-06,2.8140270062065875e-12,2.2498852558783256e-06,-5.148247510078363e-06,0.0,0.0,0.0,-1.2672957382164896e-05,60.0,-0.013198354281485,-0.0,-3.451074604039761e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.111434440621452e-07,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.2234434027268445e-07,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.6422285398220993e-07,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,2.223441839532825e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.0547047395448317e-06,287.3324584960937,294.1499938964844,282.14068603515625,281.8370666503906,286.39361572265625,284.3201904296875,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.249887984362431e-06,2.8140270062065875e-12,2.2498852558783256e-06,-5.148247510078363e-06,0.0,0.0,0.0,-1.2672957382164896e-05,60.0,-0.013198354281485,-0.0,-3.451074604039761e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,8.130871265166206e-08,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,8.562204101281169e-08,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,6.324017931547132e-08,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,8.562198416939283e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,4.0615367424834403e-07,287.3324584960937,294.1499938964844,282.119384765625,281.8133544921875,286.39361572265625,284.3201904296875,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.66415462041914e-07,1.0836892364377017e-12,8.664143820169556e-07,-1.982545200007735e-06,0.0,0.0,0.0,-4.880275810137391e-06,60.0,-0.0064785848371684,-0.0,-5.1176826041917165e-14,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.132177870516898e-08,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.510531219168115e-08,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,5.5472558102565024e-08,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.510526245368966e-08,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,3.562669235179783e-07,287.3324584960937,294.1499938964844,282.1165466308594,281.8100891113281,286.39361572265625,284.3201904296875,286.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-7.599968512295163e-07,9.50555064348213e-13,7.599958848913957e-07,-1.739036292747187e-06,0.0,0.0,0.0,-4.280838766135275e-06,60.0,-0.0058186273090541,-0.0,-3.937708110426062e-14,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,3.4979080965058535e-08,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,3.6834677530350746e-08,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,2.7205981467659512e-08,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,3.6834652661354994e-08,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.7472767410708917e-07,287.3324584960937,294.1499938964844,282.1048278808594,281.79656982421875,286.39361572265625,284.3201904296875,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.727462001279491e-07,4.662024347297511e-13,3.727457453805983e-07,-8.529149226887967e-07,0.0,0.0,0.0,-2.0995648810639977e-06,60.0,-0.0035915735643357,-0.0,-9.471438559935808e-15,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.589937248525075e-08,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.674281513430742e-08,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.2366192514434717e-08,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.6742802699809545e-08,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.942062296706356e-08,287.3324584960937,294.1499938964844,282.0933837890625,281.7829895019531,286.39361572265625,284.3201904296875,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.694268689789169e-07,2.1190520041805557e-13,1.6942665581609617e-07,-3.876821210724302e-07,0.0,0.0,0.0,-9.543291525915263e-07,60.0,-0.0021764223929494,-0.0,-1.956857231119537e-15,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.280985983953542e-09,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.3489407368894035e-09,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.963235791943248e-10,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.3489398487109832e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.398787721906274e-09,287.3324279785156,294.1499938964844,282.0711975097656,281.7557067871094,286.39361572265625,284.3201904296875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.364844148810107e-08,1.7036685376250332e-14,1.3648424612711096e-08,-3.123216529843376e-08,0.0,0.0,0.0,-7.687776815146209e-08,60.0,-0.0005422958638519,-0.0,-1.2702463419050112e-17,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.280985983953542e-09,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.3489407368894035e-09,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,9.963235791943248e-10,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.3489398487109832e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.398787721906274e-09,287.3324279785156,294.1499938964844,282.0711975097656,281.7557067871094,286.39361572265625,284.3201904296875,286.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.364844148810107e-08,1.7036685376250332e-14,1.3648424612711096e-08,-3.123216529843376e-08,0.0,0.0,0.0,-7.687776815146209e-08,60.0,-0.0005422958638519,-0.0,-1.2702463419050112e-17,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.3076680844003048e-10,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.430086964988476e-10,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.7948549591029206e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.4300852996539385e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.1527274690337204e-09,287.3324279785156,294.1499938964844,282.04998779296875,281.7282409667969,286.39361572265625,284.3201904296875,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.4657245134562804e-09,-3.0849058523614238e-15,-2.465721404831811e-09,5.6382676305588575e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001190294715343,-0.0,-4.1223592727042897e-19,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.3076680844003048e-10,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.430086964988476e-10,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.7948549591029206e-10,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.4300852996539385e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.1527274690337204e-09,287.3324279785156,294.1499938964844,282.04998779296875,281.7282409667969,286.39361572265625,284.3201904296875,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,2.4657245134562804e-09,-3.0849058523614238e-15,-2.465721404831811e-09,5.6382676305588575e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001190294715343,-0.0,-4.1223592727042897e-19,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.4560546305063543e-11,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.5863453739782827e-11,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.9102669099324565e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.5863434657824588e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.226849594138102e-10,287.3324279785156,294.1499938964844,282.0292358398437,281.7006530761719,286.39361572265625,284.3201904296875,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656576945782717e-10,3.299369353589851e-16,2.665654363909198e-10,-6.071278479957697e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8691998522845097e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.4560546305063543e-11,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.5863453739782827e-11,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.9102669099324565e-11,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.5863434657824588e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.226849594138102e-10,287.3324279785156,294.1499938964844,282.0292358398437,281.7006530761719,286.39361572265625,284.3201904296875,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656576945782717e-10,3.299369353589851e-16,2.665654363909198e-10,-6.071278479957697e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8691998522845097e-05,-0.0,-4.669552091825832e-21,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-5.372619450022542e-12,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-5.657630613997711e-12,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-4.178709028107575e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-5.65762671086989e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-2.6837336172813583e-11,287.3324279785156,294.1499938964844,282.0083923339844,281.6729431152344,286.39361572265625,284.3201904296875,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.61494496731374e-11,-1.0500796487287121e-16,-5.614934558972884e-11,1.2907198920775187e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.83585471456172e-06,-0.0,-2.234453688966054e-22,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-5.372619450022542e-12,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-5.657630613997711e-12,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-4.178709028107575e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-5.65762671086989e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-2.6837336172813583e-11,287.3324279785156,294.1499938964844,282.0083923339844,281.6729431152344,286.39361572265625,284.3201904296875,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,5.61494496731374e-11,-1.0500796487287121e-16,-5.614934558972884e-11,1.2907198920775187e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.83585471456172e-06,-0.0,-2.234453688966054e-22,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.9979553222656,281.6590576171875,286.39361572265625,284.3201904296875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001583820537554e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.781191703135846e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.98748779296875,281.6451416015625,286.39361572265625,284.3201904296875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383170980088568e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.26603128289571e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.966552734375,281.61724853515625,286.39361572265625,284.3201904296875,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001583820537554e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.959684252346051e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.966552734375,281.61724853515625,286.39361572265625,284.3201904296875,286.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001583820537554e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.959684252346051e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.945556640625,281.5893249511719,286.39361572265625,284.3201904296875,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383170980088568e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.532015287215472e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.945556640625,281.5893249511719,286.39361572265625,284.3201904296875,286.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383170980088568e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.532015287215472e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.924560546875,281.5613098144531,286.39361572265625,284.3201904296875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831707732934146e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3035731828713324e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.924560546875,281.5613098144531,286.39361572265625,284.3201904296875,286.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831707732934146e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3035731828713324e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.9043884277344,281.5343933105469,286.39361572265625,284.3201904296875,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001583820537554e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.13378984881274e-06,-0.0,-8.562650521318981e-38,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.9035339355469,281.53326416015625,286.39361572265625,284.3201904296875,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001583820537554e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.127117795680533e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.8930358886719,281.51922607421875,286.39361572265625,284.3201904296875,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418512523101792e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.047941734417691e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.8825378417969,281.50518798828125,286.39361572265625,284.3201904296875,286.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418511489126029e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.972705376829253e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.8615417480469,281.4770812988281,286.39361572265625,284.3201904296875,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.7647577260492765e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8312268821318869e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
