time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093480,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.8615417480469,281.4770812988281,286.39361572265625,284.3201904296875,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.7647577260492765e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8312268821318869e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.8406066894531,281.4489440917969,286.39361572265625,284.3201904296875,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602644029518946e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.7003370658130734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.8406066894531,281.4489440917969,286.39361572265625,284.3201904296875,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602644029518946e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.7003370658130734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.8197021484375,281.4208068847656,286.39361572265625,284.3201904296875,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831711868837212e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.579216245772841e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.8197021484375,281.4208068847656,286.39361572265625,284.3201904296875,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831711868837212e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.579216245772841e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.7988586425781,281.3926696777344,286.39361572265625,284.3201904296875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602644029518946e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.4669079746454372e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.7988586425781,281.3926696777344,286.39361572265625,284.3201904296875,286.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602644029518946e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.4669079746454372e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.7884826660156,281.37860107421875,286.39361572265625,284.3201904296875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001584647718165e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.414420012224582e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.7781066894531,281.3645324707031,286.39361572265625,284.3201904296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001584647718165e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3633894013764802e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.7574462890625,281.3363952636719,286.39361572265625,284.3201904296875,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042904685689283e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2670665228142752e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.7574462890625,281.3363952636719,286.39361572265625,284.3201904296875,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042904685689283e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2670665228142752e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.73687744140625,281.3083190917969,286.39361572265625,284.3201904296875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001585061308472e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1768236163334225e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.73687744140625,281.3083190917969,286.39361572265625,284.3201904296875,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001585061308472e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1768236163334225e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.7164001464844,281.2802734375,286.39361572265625,284.3201904296875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383171807269181e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.092637944566377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.7164001464844,281.2802734375,286.39361572265625,284.3201904296875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383171807269181e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.092637944566377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.69610595703125,281.25225830078125,286.39361572265625,284.3201904296875,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383171807269181e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0155341669815243e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.69610595703125,281.25225830078125,286.39361572265625,284.3201904296875,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383171807269181e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0155341669815243e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.6859741210937,281.23828125,286.39361572265625,284.3201904296875,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418522862859453e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.989587483170908e-05,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.6759033203125,281.2243347167969,286.39361572265625,284.3201904296875,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831722208594865e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.001356187975034e-05,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.6558837890625,281.1964416503906,286.39361572265625,284.3201904296875,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424492052035452e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.021820692898473e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.6558837890625,281.1964416503906,286.39361572265625,284.3201904296875,286.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424492052035452e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.021820692898473e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.63604736328125,281.16864013671875,286.39361572265625,284.3201904296875,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4276769181597047e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.63604736328125,281.16864013671875,286.39361572265625,284.3201904296875,286.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4276769181597047e-06,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.61639404296875,281.14093017578125,286.39361572265625,284.3201904296875,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831726344497932e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2021909014947596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.61639404296875,281.14093017578125,286.39361572265625,284.3201904296875,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831726344497932e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2021909014947596e-06,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.596923828125,281.1133117675781,286.39361572265625,284.3201904296875,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.273971729977347e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.596923828125,281.1133117675781,286.39361572265625,284.3201904296875,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.273971729977347e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5872497558594,281.0995178222656,286.39361572265625,284.3201904296875,286.89459228515625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831726344497932e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.531625669798814e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.5776672363281,281.0857849121094,286.39361572265625,284.3201904296875,286.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418529066714045e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-7.003330324550916e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5586242675781,281.0583801269531,286.39361572265625,284.3201904296875,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.42449246562576e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.212480911926832e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5586242675781,281.0583801269531,286.39361572265625,284.3201904296875,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.42449246562576e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.212480911926832e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.53985595703125,281.0310974121094,286.39361572265625,284.3201904296875,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.758392035091429e-12,1.3178800751462753e-18,3.758390734048822e-12,-5.989544363954602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.687829229827912e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.53985595703125,281.0310974121094,286.39361572265625,284.3201904296875,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.758392035091429e-12,1.3178800751462753e-18,3.758390734048822e-12,-5.989544363954602e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.687829229827912e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5213317871094,281.0039367675781,286.39361572265625,284.3201904296875,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.814049336775538e-12,6.994668728057724e-19,3.814048903094669e-12,-4.308067791392034e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.264282094685768e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5213317871094,281.0039367675781,286.39361572265625,284.3201904296875,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.814049336775538e-12,6.994668728057724e-19,3.814048903094669e-12,-4.308067791392034e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.264282094685768e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5030517578125,280.9769287109375,286.39361572265625,284.3201904296875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831726344497932e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.889693059340061e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.5030517578125,280.9769287109375,286.39361572265625,284.3201904296875,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831726344497932e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.889693059340061e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.4940185546875,280.9634704589844,286.39361572265625,284.3201904296875,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418523896835217e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-4.715492138984701e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.4850769042969,280.9500732421875,286.39361572265625,284.3201904296875,286.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.548350602817665e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
