time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095820,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.4673767089844,280.9233703613281,286.39361572265625,284.3201904296875,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.086260831595803e-12,-6.8473986291721254e-18,-7.086254326382768e-12,4.632471923421422e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.2356998619652586e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.4673767089844,280.9233703613281,286.39361572265625,284.3201904296875,286.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,7.086260831595803e-12,-6.8473986291721254e-18,-7.086254326382768e-12,4.632471923421422e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.2356998619652586e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.45001220703125,280.8968505859375,286.39361572265625,284.3201904296875,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602652301325064e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-3.930563536869159e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.45001220703125,280.8968505859375,286.39361572265625,284.3201904296875,286.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.9602652301325064e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-3.930563536869159e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.4328308105469,280.87030029296875,286.39361572265625,284.3201904296875,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418523896835217e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-3.649792859050649e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.4328308105469,280.87030029296875,286.39361572265625,284.3201904296875,286.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418523896835217e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-3.649792859050649e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.4157409667969,280.8435974121094,286.39361572265625,284.3201904296875,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424491638445145e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.395209091650031e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.4157409667969,280.8435974121094,286.39361572265625,284.3201904296875,286.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424491638445145e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.395209091650031e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.4072265625,280.8302001953125,286.39361572265625,284.3201904296875,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383171807269181e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.275659423707112e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.3987121582031,280.8167419433594,286.39361572265625,284.3201904296875,286.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831720140643334e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.161119650485489e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.3817749023437,280.7897644042969,286.39361572265625,284.3201904296875,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418520794907918e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.940237493476161e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.3817749023437,280.7897644042969,286.39361572265625,284.3201904296875,286.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418520794907918e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.940237493476161e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.36492919921875,280.7626647949219,286.39361572265625,284.3201904296875,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042904685689283e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.733928852194367e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.36492919921875,280.7626647949219,286.39361572265625,284.3201904296875,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042904685689283e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.733928852194367e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.3481140136719,280.7354431152344,286.39361572265625,284.3201904296875,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0472289268398385e-12,-7.234392907405951e-19,1.0472295773611418e-12,-3.3340405089510305e-12,0.0,0.0,0.0,0.0,60.0,-2.5424219529668335e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.3481140136719,280.7354431152344,286.39361572265625,284.3201904296875,286.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0472289268398385e-12,-7.234392907405951e-19,1.0472295773611418e-12,-3.3340405089510305e-12,0.0,0.0,0.0,0.0,60.0,-2.5424219529668335e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.33135986328125,280.7081298828125,286.39361572265625,284.3201904296875,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418521828883685e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.359795558959377e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.33135986328125,280.7081298828125,286.39361572265625,284.3201904296875,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418521828883685e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.359795558959377e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.3230285644531,280.6944580078125,286.39361572265625,284.3201904296875,286.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831722208594865e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2782741382343374e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.3146667480469,280.6807556152344,286.39361572265625,284.3201904296875,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418526998762512e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.196980375401837e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.29803466796875,280.6533203125,286.39361572265625,284.3201904296875,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0446400128548706e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.29803466796875,280.6533203125,286.39361572265625,284.3201904296875,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0446400128548706e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.28143310546875,280.6258544921875,286.39361572265625,284.3201904296875,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424492879216064e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9027744713184802e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.28143310546875,280.6258544921875,286.39361572265625,284.3201904296875,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,4.319440638500538e-12,-5.424492879216064e-18,-4.319435000649241e-12,3.658444207299549e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9027744713184802e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.2648620605469,280.5983581542969,286.39361572265625,284.3201904296875,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383173048040099e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.770472835005421e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.2648620605469,280.5983581542969,286.39361572265625,284.3201904296875,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383173048040099e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.770472835005421e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.24835205078125,280.57086181640625,286.39361572265625,284.3201904296875,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383173048040099e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.646824472345543e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.24835205078125,280.57086181640625,286.39361572265625,284.3201904296875,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383173048040099e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.646824472345543e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.2400817871094,280.5570983886719,286.39361572265625,284.3201904296875,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.38317242765464e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.589212956787378e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.2318420410156,280.5433654785156,286.39361572265625,284.3201904296875,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015854748987785e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.534106246481315e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.2153625488281,280.515869140625,286.39361572265625,284.3201904296875,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042905926460202e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.427764004802157e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.2153625488281,280.515869140625,286.39361572265625,284.3201904296875,286.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042905926460202e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.427764004802157e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.1988830566406,280.4884338378906,286.39361572265625,284.3201904296875,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960266470903425e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.319372273655972e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.1988830566406,280.4884338378906,286.39361572265625,284.3201904296875,286.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960266470903425e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.319372273655972e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.1824035644531,280.4610595703125,286.39361572265625,284.3201904296875,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.764760414386268e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.231702668746948e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,281.1824035644531,280.4610595703125,286.39361572265625,284.3201904296875,286.89312744140625,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.764760414386268e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.231702668746948e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1659545898437,280.4337463378906,286.39361572265625,284.3201904296875,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418533202617106e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.1442605796219141e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1659545898437,280.4337463378906,286.39361572265625,284.3201904296875,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418533202617106e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.1442605796219141e-07,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.1577453613281,280.4201354980469,286.39361572265625,284.3201904296875,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960266264108272e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-1.1041829850455542e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
