time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098160,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.1495056152344,280.4065246582031,286.39361572265625,284.3201904296875,286.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,1.4969628184605128e-12,-4.619998935733222e-18,-1.4969581563911705e-12,4.365893497421114e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.067293453616003e-07,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.133056640625,280.37939453125,286.39361572265625,284.3201904296875,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960266470903425e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-9.914648302356e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.133056640625,280.37939453125,286.39361572265625,284.3201904296875,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960266470903425e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-9.914648302356e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1165771484375,280.3523864746094,286.39361572265625,284.3201904296875,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015863020793895e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.261110278657725e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1165771484375,280.3523864746094,286.39361572265625,284.3201904296875,286.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015863020793895e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.261110278657725e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1000671386719,280.3255310058594,286.39361572265625,284.3201904296875,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418535270568641e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-8.559752728842795e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.1000671386719,280.3255310058594,286.39361572265625,284.3201904296875,286.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418535270568641e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-8.559752728842795e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.08355712890625,280.2987976074219,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831732548352522e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.020071362579986e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.08355712890625,280.2987976074219,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831732548352522e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.020071362579986e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0752868652344,280.2854919433594,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.0015863020793895e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.74681510051778e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0670166015625,280.2722473144531,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001586715669697e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.487221864721505e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0504455566406,280.2458801269531,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418542508398997e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-6.936154761660873e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0504455566406,280.2458801269531,286.39361572265625,284.3201904296875,286.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418542508398997e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-6.936154761660873e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0338439941406,280.2196960449219,286.39361572265625,284.3201904296875,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042906753640816e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.483004710844399e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.0338439941406,280.2196960449219,286.39361572265625,284.3201904296875,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042906753640816e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.483004710844399e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.0171813964844,280.1937255859375,286.39361572265625,284.3201904296875,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174082015865e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.011637765368505e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,281.0171813964844,280.1937255859375,286.39361572265625,284.3201904296875,286.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174082015865e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.011637765368505e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.00048828125,280.1679992675781,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587129260003e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6268017800675814e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,281.00048828125,280.1679992675781,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587129260003e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.6268017800675814e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9920959472656,280.1552429199219,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.4355226097868594e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.98370361328125,280.1425170898437,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.341854664430206e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-5.253351531564476e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9668884277344,280.1172790527344,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960267711674344e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-4.9049500461251234e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9668884277344,280.1172790527344,286.39361572265625,284.3201904296875,286.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960267711674344e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-4.9049500461251234e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,280.95001220703125,280.0923156738281,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.764761448362033e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5611024290792563e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,5.116780480221572e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.388219709821784e-13,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.97972263867577e-13,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.388215915114184e-13,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.555936799014669e-12,287.3324279785156,294.1499938964844,280.95001220703125,280.0923156738281,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.663934398252187e-12,-2.764761448362033e-18,-1.6639316877467558e-12,-6.78536382896916e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.5611024290792563e-08,-0.0,-2.0267154052839512e-24,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.9326477050781,280.06756591796875,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042907167231121e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.214977877836645e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.9326477050781,280.06756591796875,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,4.263783336816429e-12,-6.042907167231121e-18,-4.263777265284263e-12,5.339920779862117e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.214977877836645e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9145202636719,280.0428771972656,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.135278075523274e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9145202636719,280.0428771972656,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.135278075523274e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.9051818847656,280.0306091308594,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831747024013242e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.950830063104149e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.89569091796875,280.0183410644531,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.768659340153136e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.87615966796875,279.99395751953125,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418548712253593e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-3.477185828160145e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.87615966796875,279.99395751953125,286.39361572265625,284.3201904296875,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418548712253593e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-3.477185828160145e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.8560485839844,279.96978759765625,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.370160683857648e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.8560485839844,279.96978759765625,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.370160683857648e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.8354187011719,279.94580078125,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960267711674344e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-3.028590356279892e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.8354187011719,279.94580078125,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960267711674344e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-3.028590356279892e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.8143005371094,279.92205810546875,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587542850309e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9693847380940497e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.8143005371094,279.92205810546875,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587542850309e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9693847380940497e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.8036193847656,279.9103088378906,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587956440616e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.8282023833980933e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
