time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100560,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.7928161621094,279.89862060546875,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831747024013242e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.712068436494519e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.7709655761719,279.8754577636719,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587542850309e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4388121744323144e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.7709655761719,279.8754577636719,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587542850309e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.4388121744323144e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.7488708496094,279.8526611328125,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2885211947709653e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.7488708496094,279.8526611328125,286.39361572265625,284.3201904296875,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2885211947709653e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.7265319824219,279.8302001953125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418552848156654e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.1450617282425813e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.7265319824219,279.8302001953125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418552848156654e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.1450617282425813e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.7041015625,279.8081359863281,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0038791959109403e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.7041015625,279.8081359863281,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0038791959109403e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.6928405761719,279.7972717285156,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418549746229357e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.9423966435283543e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.6815490722656,279.7864990234375,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.874082578012804e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.6590270996094,279.76531982421875,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7556715192768024e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.6590270996094,279.76531982421875,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.3831749091964773e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7556715192768024e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.63653564453125,279.7445983886719,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418549746229357e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.5643921713603962e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.63653564453125,279.7445983886719,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418549746229357e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.5643921713603962e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.6141662597656,279.7243957519531,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.500632329509699e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.6141662597656,279.7243957519531,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.500632329509699e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.59197998046875,279.7047119140625,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418548712253593e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.4300411521617208e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.59197998046875,279.7047119140625,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418548712253593e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.4300411521617208e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.5809936523437,279.6950988769531,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418549746229357e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-1.3890526950888216e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.570068359375,279.68560791015625,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.341854664430206e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-2.0995189586869856e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.5484313964844,279.6671142578125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5962720922857443e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.5484313964844,279.6671142578125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174495606171e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5962720922857443e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.5272216796875,279.64923095703125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3184615177408432e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.5272216796875,279.64923095703125,286.39361572265625,284.3201904296875,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3184615177408432e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.50640869140625,279.6319885253906,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1704476499119213e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.50640869140625,279.6319885253906,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1704476499119213e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.48614501953125,279.6154479980469,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0679765516385942e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.48614501953125,279.6154479980469,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383174288811019e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0679765516385942e-08,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.4761962890625,279.6074523925781,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001586715669697e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1226278573417405e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.4664306640625,279.5996398925781,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.5526200117244038e-12,-4.001587542850309e-18,-1.5526160001763656e-12,2.684416924858546e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0588680154910436e-08,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.4473571777344,279.5845642089844,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960268538854957e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-9.131313483123904e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,-2.558390240110786e-13,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,-2.694109854910892e-13,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,-1.989861319337885e-13,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,-2.694107957557092e-13,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,-1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.4473571777344,279.5845642089844,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1585433133676217e-12,-1.960268538854957e-18,1.158545264931532e-12,2.8912839462012785e-14,0.0,0.0,0.0,0.0,60.0,-9.131313483123904e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.4289855957031,279.5702514648437,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.38317573637709e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.4289855957031,279.5702514648437,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.38317573637709e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.4114074707031,279.5567626953125,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418559052011248e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-8.220458980190415e-09,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0,297.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,0.0,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0,287.3324279785156,294.1499938964844,280.4114074707031,279.5567626953125,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.10288612010373e-12,-1.3418559052011248e-18,1.1028874211463369e-12,-1.6525638279682453e-12,0.0,0.0,0.0,0.0,60.0,-8.220458980190415e-09,-0.0,-0.0,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3946228027344,279.5440979003906,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.787803291137152e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3946228027344,279.5440979003906,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.787803291137152e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
