time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102900,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3865966796875,279.5381164550781,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.560090331537594e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3787536621094,279.5323181152344,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.332376483759617e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3638610839844,279.5214233398437,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.9680345937683805e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3638610839844,279.5214233398437,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175529581937e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.9680345937683805e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3500061035156,279.511474609375,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175322786784e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.558150467128598e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.558390240110786e-13,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.694109854910892e-13,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.989861319337885e-13,297.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.694107957557092e-13,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2779683995073345e-12,287.3324279785156,294.1499938964844,280.3500061035156,279.511474609375,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,1.6082772049882954e-12,-3.383175322786784e-18,-1.608273843961561e-12,1.0029402438757606e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.558150467128598e-09,-0.0,-5.066788513209878e-25,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,6.898187798753952e-09,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.264127965811441e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,5.3652633447143225e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.264123080830131e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,3.4457862341241714e-08,287.3324279785156,294.1499938964844,280.33856201171875,279.504638671875,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.349920139176902e-08,9.192794366442297e-14,7.349910902121337e-08,-1.6818734138723817e-07,0.0,0.0,0.0,-4.1400198824703693e-07,60.0,-0.0002095659001497,-0.0,-3.6837401995596443e-16,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,6.898187798753952e-09,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,7.264127965811441e-09,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,5.3652633447143225e-09,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.264123080830131e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,3.4457862341241714e-08,287.3324279785156,294.1499938964844,280.33856201171875,279.504638671875,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.349920139176902e-08,9.192794366442297e-14,7.349910902121337e-08,-1.6818734138723817e-07,0.0,0.0,0.0,-4.1400198824703693e-07,60.0,-0.0002095659001497,-0.0,-3.6837401995596443e-16,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.140678804745221e-07,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.2011904004793905e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,8.87195596988022e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.2011895478281076e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,5.697924052583403e-07,287.3324279785156,294.1499938964844,280.3308410644531,279.5028381347656,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2154023352195509e-06,1.5202034509692597e-12,1.2154008572906605e-06,-2.781162493192824e-06,0.0,0.0,0.0,-6.846035830676556e-06,60.0,-0.0034224053379148,-0.0,-1.0072272741334585e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.140678804745221e-07,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.2011904004793905e-07,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,8.87195596988022e-08,297.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,1.2011895478281076e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,5.697924052583403e-07,287.3324279785156,294.1499938964844,280.3308410644531,279.5028381347656,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2154023352195509e-06,1.5202034509692597e-12,1.2154008572906605e-06,-2.781162493192824e-06,0.0,0.0,0.0,-6.846035830676556e-06,60.0,-0.0034224053379148,-0.0,-1.0072272741334585e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,2.501279254829569e-07,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,2.633969131693448e-07,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,1.945441709949592e-07,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.633967426390882e-07,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.2494402881202404e-06,287.3324279785156,294.1499938964844,280.32830810546875,279.5037536621094,286.39361572265625,284.3201904296875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.665143256308511e-06,3.3334428967135565e-12,2.6651400730770547e-06,-6.098546236898983e-06,0.0,0.0,0.0,-1.5012003132142128e-05,60.0,-0.0077120456844568,-0.0,-4.843101288933005e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,4.773721116180241e-07,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,5.026960820941895e-07,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.712898148933164e-07,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.026957410336763e-07,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.3845714167691767e-06,287.3324279785156,294.1499938964844,280.32666015625,279.505859375,286.39361572265625,284.3202209472656,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086459168524016e-06,6.3619183705843074e-12,5.086452802061103e-06,-1.1639147487585433e-05,0.0,0.0,0.0,-2.865058195311576e-05,60.0,-0.0151025643572211,-0.0,-1.7640594930992681e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.371377834402665e-06,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.444127747163293e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.0666283287719125e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,1.4441267239817537e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.850313184258994e-06,287.3324584960937,294.1499938964844,280.3258361816406,279.51336669921875,286.3935852050781,284.3202514648437,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612274753744714e-05,1.827637347018296e-11,1.461225656385068e-05,-3.343665594002232e-05,0.0,0.0,0.0,-8.230681123677641e-05,60.0,-0.0457244850695133,-0.0,-1.4558390951102673e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,1.371377834402665e-06,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,1.444127747163293e-06,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.0666283287719125e-06,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,1.4441267239817537e-06,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.850313184258994e-06,287.3324584960937,294.1499938964844,280.3258361816406,279.51336669921875,286.3935852050781,284.3202514648437,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612274753744714e-05,1.827637347018296e-11,1.461225656385068e-05,-3.343665594002232e-05,0.0,0.0,0.0,-8.230681123677641e-05,60.0,-0.0457244850695133,-0.0,-1.4558390951102673e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.09587244373688e-06,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,3.260104676883202e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,2.4079035938484594e-06,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.260102403146448e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.5464516764041036e-05,287.33258056640625,294.1499938964844,280.3282165527344,279.525146484375,286.3934631347656,284.32049560546875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298717274446972e-05,4.1258847033320833e-11,3.298713272670284e-05,-7.548310532001778e-05,0.0,0.0,0.0,-0.0001858074101619,60.0,-0.1075175181031227,-0.0,-7.419340836145594e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.09587244373688e-06,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,3.260104676883202e-06,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,2.4079035938484594e-06,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,3.260102403146448e-06,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,1.5464516764041036e-05,287.33258056640625,294.1499938964844,280.3282165527344,279.525146484375,286.3934631347656,284.32049560546875,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298717274446972e-05,4.1258847033320833e-11,3.298713272670284e-05,-7.548310532001778e-05,0.0,0.0,0.0,-0.0001858074101619,60.0,-0.1075175181031227,-0.0,-7.419340836145594e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,5.917027920077089e-06,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,6.230918643268524e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,4.602137778420001e-06,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,6.230914550542366e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.955676609417424e-05,287.33282470703125,294.1499938964844,280.3336486816406,279.5408935546875,286.39312744140625,284.3210754394531,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304735143203288e-05,7.88566989484707e-11,6.304727139649913e-05,-0.0001442683860659,0.0,0.0,0.0,-0.0003551279078237,60.0,-0.2130648642778396,-0.0,-2.710231483682435e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,5.917027920077089e-06,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,6.230918643268524e-06,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,4.602137778420001e-06,297.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,6.230914550542366e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,2.955676609417424e-05,287.33282470703125,294.1499938964844,280.3336486816406,279.5408935546875,286.39312744140625,284.3210754394531,286.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304735143203288e-05,7.88566989484707e-11,6.304727139649913e-05,-0.0001442683860659,0.0,0.0,0.0,-0.0003551279078237,60.0,-0.2130648642778396,-0.0,-2.710231483682435e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.753116501087788e-06,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0270507118548268e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.585766070405953e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.0270499842590652e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,4.871881537837908e-05,287.333740234375,294.1499938964844,280.3419494628906,279.56036376953125,286.3920593261719,284.3223571777344,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3686119019985199,-0.0,-7.363528675696781e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.753116501087788e-06,297.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,1.0270507118548268e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.585766070405953e-06,297.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,1.0270499842590652e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,4.871881537837908e-05,287.333740234375,294.1499938964844,280.3419494628906,279.56036376953125,286.3920593261719,284.3223571777344,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998090104243687e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.3686119019985199,-0.0,-7.363528675696781e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,1.1859145160997286e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,1.2488258107623553e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.223789675161242e-06,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,1.2488249922171237e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,5.923886055825278e-05,287.3345642089844,294.1499938964844,280.3471374511719,279.5714111328125,286.3909912109375,284.3232116699219,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4611218273639679,-0.0,-1.0886942458654403e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,1.399901884724386e-05,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,1.4741649465577211e-05,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,1.0888137694564648e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,1.4741639461135492e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,6.992796988924965e-05,287.33563232421875,294.1499938964844,280.3529968261719,279.5832824707031,286.3894348144531,284.32403564453125,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491639122832,1.8656709510622704e-10,0.0001491637231083,-0.0003413243393879,0.0,0.0,0.0,-0.0008401981322094,60.0,-0.5584363341331482,-0.0,-1.517030612241399e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.858110408647917e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.956680898729246e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.4451985407504251e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.956679443537724e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.281641541747376e-05,287.33843994140625,294.1499938964844,280.3665771484375,279.6093444824219,286.3845520019531,284.3250732421875,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979874796234,2.4763327499677246e-10,0.0001979872322408,-0.0004530448641162,0.0,0.0,0.0,-0.0011152076767757,60.0,-0.7630041837692261,-0.0,-2.6726503232765712e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.858110408647917e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,1.956680898729246e-05,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.4451985407504251e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,1.956679443537724e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.281641541747376e-05,287.33843994140625,294.1499938964844,280.3665771484375,279.6093444824219,286.3845520019531,284.3250732421875,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979874796234,2.4763327499677246e-10,0.0001979872322408,-0.0004530448641162,0.0,0.0,0.0,-0.0011152076767757,60.0,-0.7630041837692261,-0.0,-2.6726503232765712e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,2.520732414268423e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.654454146977514e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.9605717170634307e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.65445214608917e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0001259157434105,287.3422241210937,294.1499938964844,280.3825378417969,279.6383056640625,286.3754577636719,284.3227233886719,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915387701,3.3594155235405765e-10,0.0002685911895241,-0.0006146049126982,0.0,0.0,0.0,-0.001512901042588,60.0,-1.018747329711914,-0.0,-4.918724982871936e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,2.520732414268423e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.654454146977514e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,1.9605717170634307e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.65445214608917e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0001259157434105,287.3422241210937,294.1499938964844,280.3825378417969,279.6383056640625,286.3754577636719,284.3227233886719,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685915387701,3.3594155235405765e-10,0.0002685911895241,-0.0006146049126982,0.0,0.0,0.0,-0.001512901042588,60.0,-1.018747329711914,-0.0,-4.918724982871936e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,3.731170727405697e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,3.929104786948301e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.902024971263017e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,3.929101876565255e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001863796205725,287.346435546875,294.1499938964844,280.4007263183594,279.6698913574219,286.3555908203125,284.307373046875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950411919504,4.947283693823579e-10,0.0003950406971853,-0.000905608467292,0.0,0.0,0.0,-0.0022255447693169,60.0,-1.4413644075393677,-0.0,-1.0776785686061885e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,3.731170727405697e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,3.929104786948301e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.902024971263017e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,3.929101876565255e-05,297.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,0.0001863796205725,287.346435546875,294.1499938964844,280.4007263183594,279.6698913574219,286.3555908203125,284.307373046875,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950411919504,4.947283693823579e-10,0.0003950406971853,-0.000905608467292,0.0,0.0,0.0,-0.0022255447693169,60.0,-1.4413644075393677,-0.0,-1.0776785686061885e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,6.290274177445099e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,6.62396487314254e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,4.892440483672544e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,6.623960507567972e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0003142120549455,287.347412109375,294.1499938964844,280.42095947265625,279.703857421875,286.30841064453125,284.2663879394531,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006629080162383,7.89939391676597e-10,0.0006629072013311,-0.0014138557016849,0.0,0.0,0.0,-0.0037165528628975,60.0,-2.2483556270599365,-0.0,-3.062936215769696e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,6.290274177445099e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,6.62396487314254e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,4.892440483672544e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,6.623960507567972e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0003142120549455,287.347412109375,294.1499938964844,280.42095947265625,279.703857421875,286.30841064453125,284.2663879394531,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006629080162383,7.89939391676597e-10,0.0006629072013311,-0.0014138557016849,0.0,0.0,0.0,-0.0037165528628975,60.0,-2.2483556270599365,-0.0,-3.062936215769696e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.00254599400796e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.48011947912164e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,7.001987978583202e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.480112930759788e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,0.0004496955953072,287.346435546875,294.1499938964844,280.4317932128906,279.7216491699219,286.26922607421875,284.23785400390625,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008494048379361,9.900313902022615e-10,0.0008494038484059,-0.001753402990289,0.0,0.0,0.0,-0.0047561596147716,60.0,-2.9075708389282227,-0.0,-6.273780428500686e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.007811604533345e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.48566448641941e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.006082887528464e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.485657938057555e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0004499586357269,287.3456726074219,294.1499938964844,280.4430847167969,279.7398986816406,286.2204284667969,284.203857421875,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009586851811036,1.164497387406982e-09,0.0009586840169504,-0.0021027950569987,0.0,0.0,0.0,-0.0053844563663005,60.0,-3.669189691543579,-0.0,-6.28111820333288e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.030111687025057e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.509147639619188e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.023428042884916e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.509141091257334e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004510725848376,287.3407897949219,294.1499938964844,280.4669494628906,279.7777709960937,286.12237548828125,284.1048583984375,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563986095599,1.4376020374129441e-09,0.0009563971543684,-0.0028230722527951,0.0,0.0,0.0,-0.0054966122843325,60.0,-4.180299758911133,-0.0,-6.312249212214739e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.030111687025057e-05,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.509147639619188e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.023428042884916e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.509141091257334e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,0.0004510725848376,287.3407897949219,294.1499938964844,280.4669494628906,279.7777709960937,286.12237548828125,284.1048583984375,286.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563986095599,1.4376020374129441e-09,0.0009563971543684,-0.0028230722527951,0.0,0.0,0.0,-0.0054966122843325,60.0,-4.180299758911133,-0.0,-6.312249212214739e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.051522647496312e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.531694377074018e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.040080527076498e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.531688556307928e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004521421215031,287.3359680175781,294.1499938964844,280.4924011230469,279.8171691894531,286.0260925292969,283.9617614746094,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644738747738,1.710105945740281e-09,0.0009644721867516,-0.0035314043052494,0.0,0.0,0.0,-0.0056605809368193,60.0,-4.227218627929688,-0.0,-6.342212088839005e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.051522647496312e-05,297.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.531694377074018e-05,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.040080527076498e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.531688556307928e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004521421215031,287.3359680175781,294.1499938964844,280.4924011230469,279.8171691894531,286.0260925292969,283.9617614746094,286.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644738747738,1.710105945740281e-09,0.0009644721867516,-0.0035314043052494,0.0,0.0,0.0,-0.0056605809368193,60.0,-4.227218627929688,-0.0,-6.342212088839005e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.061389573616908e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.542085172142832e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.047755207167938e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.54207862378098e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004526349948719,287.3311462402344,294.1499938964844,280.51922607421875,279.8578491210937,285.93182373046875,283.7966003417969,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655248140916,1.8329758821877807e-09,0.0009655229514464,-0.0038533739279955,0.0,0.0,0.0,-0.0057214936241507,60.0,-4.223076343536377,-0.0,-6.356039250476897e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.061389573616908e-05,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.542085172142832e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.047755207167938e-05,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.54207862378098e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004526349948719,287.3311462402344,294.1499938964844,280.51922607421875,279.8578491210937,285.93182373046875,283.7966003417969,286.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655248140916,1.8329758821877807e-09,0.0009655229514464,-0.0038533739279955,0.0,0.0,0.0,-0.0057214936241507,60.0,-4.223076343536377,-0.0,-6.356039250476897e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
