time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105180,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.065547055797651e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.546462388243526e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.050988642731681e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.546456567477436e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004528426507022,287.3263854980469,294.1499938964844,280.5473022460937,279.8995361328125,285.8394775390625,283.6278381347656,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674833528,1.884710165711567e-09,0.0009659655625,-0.0039889384061098,0.0,0.0,0.0,-0.0057471417821943,60.0,-4.209573745727539,-0.0,-6.361866411452867e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.065547055797651e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.546462388243526e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,7.050988642731681e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.546456567477436e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004528426507022,287.3263854980469,294.1499938964844,280.5473022460937,279.8995361328125,285.8394775390625,283.6278381347656,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674833528,1.884710165711567e-09,0.0009659655625,-0.0039889384061098,0.0,0.0,0.0,-0.0057471417821943,60.0,-4.209573745727539,-0.0,-6.361866411452867e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,9.065507038030772e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.546420915285124e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,7.05095735611394e-05,297.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.546414366923273e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,0.0004528406716417,287.3240051269531,294.1499938964844,280.5617370605469,279.920654296875,285.7940979003906,283.5461730957031,286.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884186806577759e-09,0.0009659611969254,-0.0039875670336186,0.0,0.0,0.0,-0.0057468828745186,60.0,-4.2008490562438965,-0.0,-6.361807436405797e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,9.065533231478184e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.546447836328298e-05,298.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.05097772879526e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.546442015562208e-05,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.0004528419813141,287.3216552734375,294.1499938964844,280.5764465332031,279.9419250488281,285.749267578125,283.4671630859375,286.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.8844787952332354e-09,0.0009659636416472,-0.003988332580775,0.0,0.0,0.0,-0.0057470272295176,60.0,-4.191434383392334,-0.0,-6.361840121371642e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.072741522686556e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.554038842907175e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.056583854136989e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.554032294545324e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004532020539045,287.31695556640625,294.1499938964844,280.6064758300781,279.9847717285156,285.6610412597656,283.3116760253906,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667326230555,1.9742270040978838e-09,0.0009667306439951,-0.004223508760333,0.0,0.0,0.0,-0.0057915169745683,60.0,-4.173071384429932,-0.0,-6.371954697215187e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.072741522686556e-05,297.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.554038842907175e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,7.056583854136989e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.554032294545324e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004532020539045,287.31695556640625,294.1499938964844,280.6064758300781,279.9847717285156,285.6610412597656,283.3116760253906,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667326230555,1.9742270040978838e-09,0.0009667306439951,-0.004223508760333,0.0,0.0,0.0,-0.0057915169745683,60.0,-4.173071384429932,-0.0,-6.371954697215187e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.099649469135328e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.58237360464409e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.077512418618426e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.582367783878e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004545461561065,287.31231689453125,294.1499938964844,280.63726806640625,280.02783203125,285.5747375488281,283.1402587890625,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.309411772927205e-09,0.0009695962071418,-0.0051018218509852,0.0,0.0,0.0,-0.0059576798230409,60.0,-4.16011381149292,-0.0,-6.409799624407242e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.099649469135328e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.58237360464409e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.077512418618426e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.582367783878e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004545461561065,287.31231689453125,294.1499938964844,280.63726806640625,280.02783203125,285.5747375488281,283.1402587890625,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695985354483,2.309411772927205e-09,0.0009695962071418,-0.0051018218509852,0.0,0.0,0.0,-0.0059576798230409,60.0,-4.16011381149292,-0.0,-6.409799624407242e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.146508818957956e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.631719149183482e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.113958417903632e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.63171332841739e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004568868607748,287.30767822265625,294.1499938964844,280.66864013671875,280.0707702636719,285.489990234375,282.93231201171875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745905990712,2.893174810836285e-09,0.0009745876886881,-0.0066314758732914,0.0,0.0,0.0,-0.0062470748089253,60.0,-4.1554155349731445,-0.0,-6.475978153730466e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.146508818957956e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.631719149183482e-05,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.113958417903632e-05,297.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,9.63171332841739e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004568868607748,287.30767822265625,294.1499938964844,280.66864013671875,280.0707702636719,285.489990234375,282.93231201171875,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745905990712,2.893174810836285e-09,0.0009745876886881,-0.0066314758732914,0.0,0.0,0.0,-0.0062470748089253,60.0,-4.1554155349731445,-0.0,-6.475978153730466e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.19601006899029e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.683847019914538e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.152459875214845e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.683840471552684e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000459359580418,287.30303955078125,294.1499938964844,280.700439453125,280.1133117675781,285.4068603515625,282.6858825683594,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798648534342,3.509861512540624e-09,0.0009798613609746,-0.0082473484799265,0.0,0.0,0.0,-0.0065527949482202,60.0,-4.155540943145752,-0.0,-6.546257935724499e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.19601006899029e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.683847019914538e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.152459875214845e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.683840471552684e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.000459359580418,287.30303955078125,294.1499938964844,280.700439453125,280.1133117675781,285.4068603515625,282.6858825683594,286.8867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798648534342,3.509861512540624e-09,0.0009798613609746,-0.0082473484799265,0.0,0.0,0.0,-0.0065527949482202,60.0,-4.155540943145752,-0.0,-6.546257935724499e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.217258775606751e-05,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.706222044769676e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,7.168986485339701e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.706216224003585e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004604209971148,287.3007507324219,294.1499938964844,280.7164306640625,280.1343688964844,285.36590576171875,282.5556030273437,286.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.774569101722136e-09,0.0009821250569075,-0.0089409304782748,0.0,0.0,0.0,-0.0066840229555964,60.0,-4.155040740966797,-0.0,-6.57654197766533e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.237440099241212e-05,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,9.72747366176918e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.184682181105018e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.72746784100309e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004614290664903,287.2984619140625,294.1499938964844,280.73248291015625,280.1552429199219,285.32537841796875,282.4250793457031,286.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842789731919,4.025977329291663e-09,0.0009842748986557,-0.0095996530726552,0.0,0.0,0.0,-0.0068086571991443,60.0,-4.153697490692139,-0.0,-6.60536798591238e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.287692955695091e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.7803924290929e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.22376789781265e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.780386608326808e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004639393009711,287.2938842773437,294.1499938964844,280.7646179199219,280.1962280273437,285.2453918457031,282.1671142578125,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896318661049,4.65202898425332e-09,0.000989627209492,-0.0112399375066161,0.0,0.0,0.0,-0.007119012530893,60.0,-4.151158809661865,-0.0,-6.677424835288548e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.287692955695091e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.7803924290929e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.22376789781265e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.780386608326808e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004639393009711,287.2938842773437,294.1499938964844,280.7646179199219,280.1962280273437,285.2453918457031,282.1671142578125,286.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896318661049,4.65202898425332e-09,0.000989627209492,-0.0112399375066161,0.0,0.0,0.0,-0.007119012530893,60.0,-4.151158809661865,-0.0,-6.677424835288548e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.313703776570036e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.807782771531492e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.243998697958887e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.8077769507654e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.000465238612378,287.289306640625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670227050781,281.9208679199219,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924068581312,4.976045797633333e-09,0.0009924018522724,-0.0120888389647006,0.0,0.0,0.0,-0.0072796614840626,60.0,-4.149843692779541,-0.0,-6.714871858548578e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.313703776570036e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.807782771531492e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,7.243998697958887e-05,297.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.8077769507654e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.000465238612378,287.289306640625,294.1499938964844,280.7966613769531,280.2359924316406,285.1670227050781,281.9208679199219,286.8827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924068581312,4.976045797633333e-09,0.0009924018522724,-0.0120888389647006,0.0,0.0,0.0,-0.0072796614840626,60.0,-4.149843692779541,-0.0,-6.714871858548578e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.308761946158484e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.802579006645828e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.240154809551314e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.802573185879736e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.000464991753688,287.2847900390625,294.1499938964844,280.8284606933594,280.2742614746094,285.09051513671875,281.7241516113281,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918782161548,4.914415097090341e-09,0.0009918733267113,-0.0119273727759718,0.0,0.0,0.0,-0.0072491010650992,60.0,-4.128585815429688,-0.0,-6.707740851652488e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.308761946158484e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.802579006645828e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.240154809551314e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.802573185879736e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,0.000464991753688,287.2847900390625,294.1499938964844,280.8284606933594,280.2742614746094,285.09051513671875,281.7241516113281,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918782161548,4.914415097090341e-09,0.0009918733267113,-0.0119273727759718,0.0,0.0,0.0,-0.0072491010650992,60.0,-4.128585815429688,-0.0,-6.707740851652488e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.304613195126876e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.798210521694271e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.236927922349423e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.79820470092818e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004647845344152,287.2803039550781,294.1499938964844,280.85986328125,280.310791015625,285.0159606933594,281.56951904296875,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914360707625,4.862672486893871e-09,0.000991431181319,-0.011791811324656,0.0,0.0,0.0,-0.0072234515100717,60.0,-4.105208396911621,-0.0,-6.701757371274655e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.304613195126876e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.798210521694271e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,7.236927922349423e-05,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.79820470092818e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,0.0004647845344152,287.2803039550781,294.1499938964844,280.85986328125,280.310791015625,285.0159606933594,281.56951904296875,286.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914360707625,4.862672486893871e-09,0.000991431181319,-0.011791811324656,0.0,0.0,0.0,-0.0072234515100717,60.0,-4.105208396911621,-0.0,-6.701757371274655e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.29957241169177e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.792902710614726e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.233007636386901e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.792896889848636e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.0004645327571779,287.2781066894531,294.1499938964844,280.8753662109375,280.32830810546875,284.9794616699219,281.5068359375,286.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.7998409691274455e-09,0.0009908940410241,-0.0116271963343024,0.0,0.0,0.0,-0.0071923034265637,60.0,-4.092644214630127,-0.0,-6.69449491397245e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.292956383433192e-05,297.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.785935253603384e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.227861351566389e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.785929432837293e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,0.0004642022249754,287.27587890625,294.1499938964844,280.8907165527344,280.3452453613281,284.94342041015625,281.4516296386719,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717376711482757e-09,0.0009901889134198,-0.0114111434668302,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.079475402832031,-0.0,-6.684968667514114e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.27735964069143e-05,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.769511234480888e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.215730875032023e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.769505413714796e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004634231736417,287.271484375,294.1499938964844,280.9208068847656,280.3773803710937,284.8727111816406,281.36163330078125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.051745891571045,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.27735964069143e-05,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.769511234480888e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,7.215730875032023e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,9.769505413714796e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,0.0004634231736417,287.271484375,294.1499938964844,280.9208068847656,280.3773803710937,284.8727111816406,281.36163330078125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018823131918,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.051745891571045,-0.0,-6.662541807145318e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.262976527679712e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.754364873515442e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,7.204543362604454e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.75435905274935e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004627046873793,287.26715087890625,294.1499938964844,280.95001220703125,280.40692138671875,284.80389404296875,281.2946472167969,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023913860321045,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.262976527679712e-05,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.754364873515442e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,7.204543362604454e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.75435905274935e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,0.0004627046873793,287.26715087890625,294.1499938964844,280.95001220703125,280.40692138671875,284.80389404296875,281.2946472167969,286.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.023913860321045,-0.0,-6.641892724701394e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.253605821868403e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.744497219799086e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.197255035862327e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.744491399032996e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.000462236610474,287.2628479003906,294.1499938964844,280.9794311523437,280.434814453125,284.7368469238281,281.2447509765625,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9976208209991455,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.253605821868403e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.744497219799086e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.197255035862327e-05,297.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.744491399032996e-05,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.000462236610474,287.2628479003906,294.1499938964844,280.9794311523437,280.434814453125,284.7368469238281,281.2447509765625,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.9976208209991455,-0.0,-6.628455651025433e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.250092261936516e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.740797395352274e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.194522913778201e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.740792302181944e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004620611143764,287.25860595703125,294.1499938964844,281.0102844238281,280.4623413085937,284.671630859375,281.2081298828125,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9730961322784415,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.250092261936516e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.740797395352274e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.194522913778201e-05,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.740792302181944e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004620611143764,287.25860595703125,294.1499938964844,281.0102844238281,280.4623413085937,284.671630859375,281.2081298828125,286.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9730961322784415,-0.0,-6.623417192486158e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.25025378819555e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.740966925164685e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.194648060249165e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.740961831994356e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.0004620691761374,287.2564697265625,294.1499938964844,281.0262145996094,280.4759521484375,284.6396789550781,281.1938781738281,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.961362838745117,-0.0,-6.623645276704337e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.251527080778033e-05,297.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.74230788415298e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,7.195638318080455e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.742302790982647e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004621327971108,287.2543640136719,294.1499938964844,281.0424499511719,280.489501953125,284.60809326171875,281.1817321777344,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.949899911880493,-0.0,-6.625465687193356e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.257951023755596e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.749072341946884e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.200634718174115e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.749067248776556e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004624536668416,287.25018310546875,294.1499938964844,281.07586669921875,280.5162658691406,284.54620361328125,281.16375732421875,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.927921772003174,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,9.257951023755596e-05,297.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.749072341946884e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.200634718174115e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.749067248776556e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004624536668416,287.25018310546875,294.1499938964844,281.07586669921875,280.5162658691406,284.54620361328125,281.16375732421875,286.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.927921772003174,-0.0,-6.634663662907769e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.268445865018292e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.76012452156283e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.208797615021467e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.760118700796738e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004629779141396,287.2460327148437,294.1499938964844,281.1103820800781,280.542724609375,284.4859313964844,281.1532287597656,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.907040119171143,-0.0,-6.649708694794755e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.268445865018292e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,9.76012452156283e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.208797615021467e-05,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.760118700796738e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004629779141396,287.2460327148437,294.1499938964844,281.1103820800781,280.542724609375,284.4859313964844,281.1532287597656,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.907040119171143,-0.0,-6.649708694794755e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.278365905629472e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.770569886313751e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.216513040475547e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.77056479314342e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004634734359569,287.2419128417969,294.1499938964844,281.1459045410156,280.5688171386719,284.4272155761719,281.1495361328125,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8861918449401855,-0.0,-6.663944418505707e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
