time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107520,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.278365905629472e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,9.770569886313751e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.216513040475547e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.77056479314342e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004634734359569,287.2419128417969,294.1499938964844,281.1459045410156,280.5688171386719,284.4272155761719,281.1495361328125,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8861918449401855,-0.0,-6.663944418505707e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.280516678700224e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.772834891919048e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.218185783131048e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.772829798748715e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004635808581952,287.2378234863281,294.1499938964844,281.182373046875,280.5946350097656,284.3701477050781,281.1523132324219,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561909072720027e-09,0.0009888591011986,-0.0110038230195641,0.0,0.0,0.0,-0.0070743490941822,60.0,-3.862919569015503,-0.0,-6.667028173978906e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.280516678700224e-05,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.772834891919048e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.218185783131048e-05,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.772829798748715e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004635808581952,287.2378234863281,294.1499938964844,281.182373046875,280.5946350097656,284.3701477050781,281.1523132324219,286.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888637578114,4.561909072720027e-09,0.0009888591011986,-0.0110038230195641,0.0,0.0,0.0,-0.0070743490941822,60.0,-3.862919569015503,-0.0,-6.667028173978906e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.27821165532805e-05,297.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.770408360054716e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.216392987174913e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.770403266884388e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0004634657525457,287.2357788085937,294.1499938964844,281.200927734375,280.607421875,284.34228515625,281.15594482421875,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886180050671,4.533169395415371e-09,0.0009886134648695,-0.0109285246580839,0.0,0.0,0.0,-0.0070601017214357,60.0,-3.849668979644776,-0.0,-6.663714202659321e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.275444608647376e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.767494339030236e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.214240758912638e-05,297.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.767489245859906e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004633275384549,287.2337341308594,294.1499938964844,281.2196655273437,280.6201477050781,284.31475830078125,281.16064453125,286.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883228922262,4.498668992880539e-09,0.000988318468444,-0.0108381332829594,0.0,0.0,0.0,-0.0070429984480142,60.0,-3.8357205390930176,-0.0,-6.659737294967273e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.268514259019868e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.760195825947449e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.20885000191629e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.76019146037288e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004629813483916,287.229736328125,294.1499938964844,281.2576904296875,280.6453857421875,284.2609558105469,281.17352294921875,286.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875858668237,4.412275877996308e-09,0.0009875814430415,-0.0106117790564894,0.0,0.0,0.0,-0.0070001785643398,60.0,-3.80793046951294,-0.0,-6.649783301782008e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.268514259019868e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.760195825947449e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,7.20885000191629e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.76019146037288e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004629813483916,287.229736328125,294.1499938964844,281.2576904296875,280.6453857421875,284.2609558105469,281.17352294921875,286.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875858668237,4.412275877996308e-09,0.0009875814430415,-0.0106117790564894,0.0,0.0,0.0,-0.0070001785643398,60.0,-3.80793046951294,-0.0,-6.649783301782008e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.209246491082013e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.697784116724506e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,7.16275317245163e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.697779023554176e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0004600207903422,287.2257385253906,294.1499938964844,281.2963256835937,280.6703796386719,284.2090148925781,281.1881408691406,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804371828737e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.7638580799102783,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.209246491082013e-05,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.697784116724506e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,7.16275317245163e-05,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,9.697779023554176e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210144042969,0.0,0.0,0.0004600207903422,287.2257385253906,294.1499938964844,281.2963256835937,280.6703796386719,284.2090148925781,281.1881408691406,286.8518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673804371828737e-09,0.0009812660282477,-0.0086769079789519,0.0,0.0,0.0,-0.0066340826451778,60.0,-3.7638580799102783,-0.0,-6.565005605807528e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.166394011117518e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.65265790000558e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.129422738216817e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.65265353443101e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004578802036121,287.2218322753906,294.1499938964844,281.33551025390625,280.69512939453125,284.15887451171875,281.203125,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.717931747436523,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.166394011117518e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.65265790000558e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.129422738216817e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.65265353443101e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004578802036121,287.2218322753906,294.1499938964844,281.33551025390625,280.69512939453125,284.15887451171875,281.203125,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398554867223542e-09,0.0009767002193257,-0.0072778444737195,0.0,0.0,0.0,-0.0063693807460367,60.0,-3.717931747436523,-0.0,-6.504045302335727e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.114229760598393e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.597726602805778e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.088850543368608e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.597721509635448e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004552745085675,287.21795654296875,294.1499938964844,281.3751220703125,280.7196960449219,284.11053466796875,281.2171630859375,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489897177326838e-09,0.000971142493654,-0.0055747553706169,0.0,0.0,0.0,-0.0060471687465906,60.0,-3.670732975006104,-0.0,-6.43022346480393e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,9.114229760598393e-05,297.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.597726602805778e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,7.088850543368608e-05,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.597721509635448e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,0.0004552745085675,287.21795654296875,294.1499938964844,281.3751220703125,280.7196960449219,284.11053466796875,281.2171630859375,286.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489897177326838e-09,0.000971142493654,-0.0055747553706169,0.0,0.0,0.0,-0.0060471687465906,60.0,-3.670732975006104,-0.0,-6.43022346480393e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,9.089253580896184e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.571425471222028e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,7.069425191730261e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.57142110564746e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0004540268855635,287.2160339355469,294.1499938964844,281.3950500488281,280.7318725585937,284.0870666503906,281.2232360839844,286.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.178702329658222e-09,0.0009684811229817,-0.0047593116760253,0.0,0.0,0.0,-0.0058928946964442,60.0,-3.646392583847046,-0.0,-6.39502744093079e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.069845691556112e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.55098876147531e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,7.054329762468114e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.55098366830498e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004530574660748,287.214111328125,294.1499938964844,281.4150695800781,280.7440490722656,284.0640563964844,281.22869873046875,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664147510193,1.9368842085754068e-09,0.0009664128301665,-0.0041256546974182,0.0,0.0,0.0,-0.0057730125263333,60.0,-3.6229941844940186,-0.0,-6.367744731505809e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.050632070284335e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.530755778541788e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,7.039386400720105e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.53075068537146e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004520977090578,287.2103271484375,294.1499938964844,281.45526123046875,280.76824951171875,284.0191345214844,281.2386779785156,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643663070164,1.697460172422893e-09,0.0009643646189942,-0.0034982664510607,0.0,0.0,0.0,-0.0056543149985373,60.0,-3.581861019134521,-0.0,-6.340789582282015e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.050632070284335e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.530755778541788e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,7.039386400720105e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.53075068537146e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,0.0004520977090578,287.2103271484375,294.1499938964844,281.45526123046875,280.76824951171875,284.0191345214844,281.2386779785156,286.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643663070164,1.697460172422893e-09,0.0009643646189942,-0.0034982664510607,0.0,0.0,0.0,-0.0056543149985373,60.0,-3.581861019134521,-0.0,-6.340789582282015e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.04814005480148e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.528130613034592e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.037447358015925e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.528126247460024e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0004519732028711,287.2065734863281,294.1499938964844,281.4955749511719,280.79229736328125,283.9757385253906,281.2489624023437,286.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641001233831,1.666364601859982e-09,0.0009640984353609,-0.0034167831763625,0.0,0.0,0.0,-0.0056388983502984,60.0,-3.5492477416992188,-0.0,-6.337293001479338e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.04814005480148e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.528130613034592e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,7.037447358015925e-05,297.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.528126247460024e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0004519732028711,287.2065734863281,294.1499938964844,281.4955749511719,280.79229736328125,283.9757385253906,281.2489624023437,286.83941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641001233831,1.666364601859982e-09,0.0009640984353609,-0.0034167831763625,0.0,0.0,0.0,-0.0056388983502984,60.0,-3.5492477416992188,-0.0,-6.337293001479338e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.04518092283979e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.525014320388436e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.035145972622558e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.525009954813868e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0004518253845162,287.2028503417969,294.1499938964844,281.5359191894531,280.8162536621094,283.9338073730469,281.26031494140625,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637846960686,1.6294544602502015e-09,0.0009637830662541,-0.0033200627658516,0.0,0.0,0.0,-0.0056206015869975,60.0,-3.5196897983551025,-0.0,-6.333143431902499e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,9.04518092283979e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,9.525014320388436e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,7.035145972622558e-05,297.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.525009954813868e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0004518253845162,287.2028503417969,294.1499938964844,281.5359191894531,280.8162536621094,283.9338073730469,281.26031494140625,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637846960686,1.6294544602502015e-09,0.0009637830662541,-0.0033200627658516,0.0,0.0,0.0,-0.0056206015869975,60.0,-3.5196897983551025,-0.0,-6.333143431902499e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.035006223712116e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.51429974520579e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.027231913525611e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.51429537963122e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004513171152211,287.1991577148437,294.1499938964844,281.57623291015625,280.8401184082031,283.8932800292969,281.2716979980469,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627003455534,1.5026458966005407e-09,0.0009626988321542,-0.0029877698980271,0.0,0.0,0.0,-0.0055577377788722,60.0,-3.488783121109009,-0.0,-6.318898471135982e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.035006223712116e-05,297.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,9.51429974520579e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.027231913525611e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.51429537963122e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004513171152211,287.1991577148437,294.1499938964844,281.57623291015625,280.8401184082031,283.8932800292969,281.2716979980469,286.8343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627003455534,1.5026458966005407e-09,0.0009626988321542,-0.0029877698980271,0.0,0.0,0.0,-0.0055577377788722,60.0,-3.488783121109009,-0.0,-6.318898471135982e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,9.027222404256464e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.506103378953412e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,7.02117831679061e-05,297.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.506099013378844e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0004509283171501,287.19732666015625,294.1499938964844,281.5963439941406,280.8520202636719,283.8735656738281,281.2770080566406,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618711774237,1.4056533714779107e-09,0.0009618697804398,-0.0027336068451404,0.0,0.0,0.0,-0.0055096559226512,60.0,-3.472533226013184,-0.0,-6.308013666966873e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.014835814014076e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,9.493059769738466e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,7.01154422131367e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,9.493055404163896e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,0.0004503095697145,287.19549560546875,294.1499938964844,281.6163635253906,280.8639221191406,283.8542175292969,281.28143310546875,286.83184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605511440895,1.2513085012599843e-09,0.000960549863521,-0.0023291555698961,0.0,0.0,0.0,-0.0054331398569047,60.0,-3.4550366401672363,-0.0,-6.290711951351113e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.00195082067512e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.479491563979536e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,7.001522317295894e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.479487198404968e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0004496659676078,287.1925964355469,294.1499938964844,281.65625,280.8877258300781,283.8188781738281,281.287841796875,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007644155994057,8.956696495587833e-10,0.0007644147262908,-0.0015903143212199,0.0,0.0,0.0,-0.0042862342670559,60.0,-3.1774847507476807,-0.0,-6.272738062307326e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876892089844,0.0,0.0,9.00195082067512e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.479491563979536e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,7.001522317295894e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,9.479487198404968e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0004496659676078,287.1925964355469,294.1499938964844,281.65625,280.8877258300781,283.8188781738281,281.287841796875,286.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007644155994057,8.956696495587833e-10,0.0007644147262908,-0.0015903143212199,0.0,0.0,0.0,-0.0042862342670559,60.0,-3.1774847507476807,-0.0,-6.272738062307326e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,4.051601717947051e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,4.2665331420721486e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,3.151247801724821e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,4.266531323082745e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0002023858396569,287.1914978027344,294.1499938964844,281.69580078125,280.9114990234375,283.7989196777344,281.2939758300781,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000410589040257,5.188061646954623e-10,0.000410588516388,-0.0009533615084365,0.0,0.0,0.0,-0.0023159622214734,60.0,-2.1575381755828857,-0.0,-1.2706828478314948e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,4.051601717947051e-05,297.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,4.2665331420721486e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,3.151247801724821e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,4.266531323082745e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28765869140625,0.0,0.0,0.0002023858396569,287.1914978027344,294.1499938964844,281.69580078125,280.9114990234375,283.7989196777344,281.2939758300781,286.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000410589040257,5.188061646954623e-10,0.000410588516388,-0.0009533615084365,0.0,0.0,0.0,-0.0023159622214734,60.0,-2.1575381755828857,-0.0,-1.2706828478314948e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,2.4021383069339208e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,2.529568155296147e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,1.868331128207501e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,2.5295670639025047e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0001199917460326,287.1955871582031,294.1499938964844,281.7348937988281,280.935302734375,283.7935485839844,281.3049011230469,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559561689849,3.2013641737549387e-10,0.0002559558488428,-0.0005856882198713,0.0,0.0,0.0,-0.0014417285565286,60.0,-1.2354196310043335,-0.0,-4.466626624122227e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,2.4021383069339208e-05,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,2.529568155296147e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,1.868331128207501e-05,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,2.5295670639025047e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,0.0001199917460326,287.1955871582031,294.1499938964844,281.7348937988281,280.935302734375,283.7935485839844,281.3049011230469,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559561689849,3.2013641737549387e-10,0.0002559558488428,-0.0005856882198713,0.0,0.0,0.0,-0.0014417285565286,60.0,-1.2354196310043335,-0.0,-4.466626624122227e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,1.6235002476605587e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,1.7096244846470654e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,1.2627232536033262e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,1.709623757051304e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,8.10971760074608e-05,287.1991577148437,294.1499938964844,281.7734069824219,280.9591979980469,283.7923583984375,281.3154602050781,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732227392494,2.1659971038978646e-10,0.0001732225209707,-0.0003962218179367,0.0,0.0,0.0,-0.000975678616669,60.0,-0.7714434266090393,-0.0,-2.0402732836544142e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950439453125,0.0,0.0,1.6235002476605587e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,1.7096244846470654e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29705810546875,0.0,0.0,1.2627232536033262e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,1.709623757051304e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,8.10971760074608e-05,287.1991577148437,294.1499938964844,281.7734069824219,280.9591979980469,283.7923583984375,281.3154602050781,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732227392494,2.1659971038978646e-10,0.0001732225209707,-0.0003962218179367,0.0,0.0,0.0,-0.000975678616669,60.0,-0.7714434266090393,-0.0,-2.0402732836544142e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,1.400430210196646e-05,297.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,1.4747209206689147e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.089224224415375e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,1.4747202840226237e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,6.995436706347391e-05,287.2003173828125,294.1499938964844,281.7924499511719,280.97119140625,283.7921447753906,281.3193664550781,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001461141509935,1.8352580566372007e-10,0.0001461139618186,-0.0003363785799592,0.0,0.0,0.0,-0.0008234938723035,60.0,-0.6388759613037109,-0.0,-1.5181215173853955e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.169724691862939e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,1.2317768778302708e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.09786467673257e-06,297.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,1.2317763321334496e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,5.843015242135152e-05,287.20123291015625,294.1499938964844,281.811279296875,280.9831848144531,283.79205322265625,281.322509765625,286.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246378815267,1.5589052271280934e-10,0.0001246377214556,-0.0002852011239156,0.0,0.0,0.0,-0.0007020495249889,60.0,-0.5344391465187073,-0.0,-1.0591340027232832e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,7.698303306824528e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,8.106687346298713e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,5.987573331367457e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,8.106683708319906e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,3.845460742013529e-05,287.20245361328125,294.1499938964844,281.8484191894531,281.00732421875,283.7920227050781,281.32666015625,286.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202822937164456e-05,1.0259651461730356e-10,8.202812750823796e-05,-0.0001876998721854,0.0,0.0,0.0,-0.0004620414692908,60.0,-0.3649550080299377,-0.0,-4.5874740117746166e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,7.698303306824528e-06,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,8.106687346298713e-06,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,5.987573331367457e-06,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,8.106683708319906e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,3.845460742013529e-05,287.20245361328125,294.1499938964844,281.8484191894531,281.00732421875,283.7920227050781,281.32666015625,286.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202822937164456e-05,1.0259651461730356e-10,8.202812750823796e-05,-0.0001876998721854,0.0,0.0,0.0,-0.0004620414692908,60.0,-0.3649550080299377,-0.0,-4.5874740117746166e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,4.212884050502908e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,4.436371455085464e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,3.2766897675173823e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,4.436369181348709e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,2.1044221284682862e-05,287.2029113769531,294.1499938964844,281.8847045898437,281.0316162109375,283.7920227050781,281.32843017578125,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.48900755145587e-05,5.614604267623058e-11,4.48900209448766e-05,-0.000102718870039,0.0,0.0,0.0,-0.0002528528566472,60.0,-0.2250383347272873,-0.0,-1.3738603310553543e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
