time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109800,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,4.212884050502908e-06,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,4.436371455085464e-06,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,3.2766897675173823e-06,297.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,4.436369181348709e-06,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,2.1044221284682862e-05,287.2029113769531,294.1499938964844,281.8847045898437,281.0316162109375,283.7920227050781,281.32843017578125,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-4.48900755145587e-05,5.614604267623058e-11,4.48900209448766e-05,-0.000102718870039,0.0,0.0,0.0,-0.0002528528566472,60.0,-0.2250383347272873,-0.0,-1.3738603310553543e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.859309463725367e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.9579431409511017e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,1.4461305681834349e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.9579422314564e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.287633474741597e-06,287.20294189453125,294.1499938964844,281.9200439453125,281.0561218261719,283.7920227050781,281.32879638671875,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.981192326638848e-05,2.477959330782209e-11,1.9811897800536823e-05,-4.533413812168874e-05,0.0,0.0,0.0,-0.0001115948107326,60.0,-0.1179777234792709,-0.0,-2.6760052507235343e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.859309463725367e-06,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.9579431409511017e-06,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,1.4461305681834349e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,1.9579422314564e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.287633474741597e-06,287.20294189453125,294.1499938964844,281.9200439453125,281.0561218261719,283.7920227050781,281.32879638671875,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.981192326638848e-05,2.477959330782209e-11,1.9811897800536823e-05,-4.533413812168874e-05,0.0,0.0,0.0,-0.0001115948107326,60.0,-0.1179777234792709,-0.0,-2.6760052507235343e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,6.362055842146219e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,6.699553409816872e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,4.948269065607747e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,6.699550567645929e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.177977532686782e-06,287.202880859375,294.1499938964844,281.954345703125,281.08087158203125,283.7920227050781,281.3288269042969,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.779188424843596e-06,8.47901089617853e-12,6.7791797846439295e-06,-1.5512254321947694e-05,0.0,0.0,0.0,-3.818520053755492e-05,60.0,-0.0508562959730625,-0.0,-3.1331306906551278e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,6.362055842146219e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,6.699553409816872e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,4.948269065607747e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,6.699550567645929e-07,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,3.177977532686782e-06,287.202880859375,294.1499938964844,281.954345703125,281.08087158203125,283.7920227050781,281.3288269042969,286.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-6.779188424843596e-06,8.47901089617853e-12,6.7791797846439295e-06,-1.5512254321947694e-05,0.0,0.0,0.0,-3.818520053755492e-05,60.0,-0.0508562959730625,-0.0,-3.1331306906551278e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,3.14841656745557e-07,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,3.3154356060549617e-07,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,2.448770146656898e-07,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,3.31543418496949e-07,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.5726989204267738e-06,287.2028503417969,294.1499938964844,281.9710693359375,281.0933532714844,283.7920227050781,281.3288269042969,286.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.3548665214766515e-06,4.1960714416977566e-12,3.354862201376818e-06,-7.676648237975314e-06,0.0,0.0,0.0,-1.889698614832014e-05,60.0,-0.0302506480365991,-0.0,-7.67304947878189e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,1.387984838174816e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,1.461615397602145e-07,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,1.0795445604117049e-07,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,1.4616148291679565e-07,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,6.933270242370781e-07,287.2028503417969,294.1499938964844,281.9875183105469,281.1059265136719,283.7920227050781,281.3288269042969,286.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.479009256399877e-06,1.8498631446095537e-12,1.4790073237236356e-06,-3.38428048962669e-06,0.0,0.0,0.0,-8.330825949087739e-06,60.0,-0.017477186396718,-0.0,-1.4912589663563377e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.818536432551809e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.915007175057326e-08,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,1.4144181825770374e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.9150062868789064e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.083963448119905e-08,287.2027893066406,294.1499938964844,282.0194091796875,281.1312866210937,283.7919921875,281.3287658691406,286.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9384798122246139e-07,2.42416248750002e-13,1.9384773963793125e-07,-4.435185871898284e-07,0.0,0.0,0.0,-1.09187385533005e-06,60.0,-0.004170833621174,-0.0,-2.5599271136309432e-15,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.818536432551809e-08,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,1.915007175057326e-08,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,1.4144181825770374e-08,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.9150062868789064e-08,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.083963448119905e-08,287.2027893066406,294.1499938964844,282.0194091796875,281.1312866210937,283.7919921875,281.3287658691406,286.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9384798122246139e-07,2.42416248750002e-13,1.9384773963793125e-07,-4.435185871898284e-07,0.0,0.0,0.0,-1.09187385533005e-06,60.0,-0.004170833621174,-0.0,-2.5599271136309432e-15,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.315036135540737e-10,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.3847969992930587e-10,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,1.0228066310569162e-10,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.3847963054036683e-10,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,6.568876553814106e-10,287.2027893066406,294.1499938964844,282.04998779296875,281.1570129394531,283.7919921875,281.3287658691406,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3983644242543392e-09,1.763161230752331e-15,1.3983626478974998e-09,-3.202201614982414e-09,0.0,0.0,0.0,-7.887138053774834e-09,60.0,-0.000909614667762,-0.0,-1.3386252220718285e-19,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.315036135540737e-10,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.3847969992930587e-10,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,1.0228066310569162e-10,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.3847963054036683e-10,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,6.568876553814106e-10,287.2027893066406,294.1499938964844,282.04998779296875,281.1570129394531,283.7919921875,281.3287658691406,286.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3983644242543392e-09,1.763161230752331e-15,1.3983626478974998e-09,-3.202201614982414e-09,0.0,0.0,0.0,-7.887138053774834e-09,60.0,-0.000909614667762,-0.0,-1.3386252220718285e-19,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.0514661141769466e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.10724487356606e-08,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,8.178075106002325e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.1072443406590082e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,5.252289625445884e-08,287.2027893066406,294.1499938964844,282.0767517089844,281.18017578125,283.7919921875,281.3287658691406,286.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1202675409549562e-07,1.401333069766045e-13,1.1202661198694841e-07,-2.563515124620608e-07,0.0,0.0,0.0,-6.310292519629002e-07,60.0,-0.0003448080096859,-0.0,-8.558036557857634e-16,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,1.0514661141769466e-08,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.10724487356606e-08,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,8.178075106002325e-09,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,1.1072443406590082e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,5.252289625445884e-08,287.2027893066406,294.1499938964844,282.0767517089844,281.18017578125,283.7919921875,281.3287658691406,286.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1202675409549562e-07,1.401333069766045e-13,1.1202661198694841e-07,-2.563515124620608e-07,0.0,0.0,0.0,-6.310292519629002e-07,60.0,-0.0003448080096859,-0.0,-8.558036557857634e-16,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.851175354289809e-08,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,8.26766850536842e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,6.106473904310405e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,8.267664952654742e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,3.921823577002216e-07,287.2027893066406,294.1499938964844,282.0975036621094,281.1980895996094,283.7919921875,281.3287658691406,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.365224175577168e-07,1.0462708173800128e-12,8.365213943761773e-07,-1.9141928078170167e-06,0.0,0.0,0.0,-4.711895599029958e-06,60.0,-0.0012570383260026,-0.0,-4.7714782157922566e-14,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,7.851175354289809e-08,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,8.26766850536842e-08,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,6.106473904310405e-08,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,8.267664952654742e-08,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,3.921823577002216e-07,287.2027893066406,294.1499938964844,282.0975036621094,281.1980895996094,283.7919921875,281.3287658691406,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.365224175577168e-07,1.0462708173800128e-12,8.365213943761773e-07,-1.9141928078170167e-06,0.0,0.0,0.0,-4.711895599029958e-06,60.0,-0.0012570383260026,-0.0,-4.7714782157922566e-14,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,1.7501392335361748e-07,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,1.842981589561532e-07,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,1.361220398621299e-07,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,1.842980736910249e-07,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,8.742305226405733e-07,287.2027587890625,294.1499938964844,282.10577392578125,281.2052001953125,283.7919921875,281.3287658691406,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8647398292159776e-06,2.3323528438451424e-12,1.8647374417923857e-06,-4.267023996362696e-06,0.0,0.0,0.0,-1.0503543308004735e-05,60.0,-0.0031535280868411,-0.0,-2.370984810394494e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,3.4837202633752895e-07,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,3.668526460387511e-07,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,2.709562068048399e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,3.668524755084946e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.7401898730895482e-06,287.2027587890625,294.1499938964844,282.1127014160156,281.2111511230469,283.7919921875,281.3287658691406,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.71186592929007e-06,4.64265735231062e-12,3.711861381816561e-06,-8.493731002090499e-06,0.0,0.0,0.0,-2.0907900761812925e-05,60.0,-0.0068643949925899,-0.0,-9.394423173408883e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.0109782806466685e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,1.0646092505339766e-06,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,7.863170594646363e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,1.0646087957866257e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,5.050044819654431e-06,287.2027282714844,294.1499938964844,282.122802734375,281.2197265625,283.7919921875,281.3287658691406,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077194156096084e-05,1.3473077688230806e-11,1.0771927918540314e-05,-2.464899444021285e-05,0.0,0.0,0.0,-6.067530193831772e-05,60.0,-0.022296892479062,-0.0,-7.911653970849029e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,1.0109782806466685e-06,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,1.0646092505339766e-06,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,7.863170594646363e-07,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,1.0646087957866257e-06,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,5.050044819654431e-06,287.2027282714844,294.1499938964844,282.122802734375,281.2197265625,283.7919921875,281.3287658691406,286.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.077194156096084e-05,1.3473077688230806e-11,1.0771927918540314e-05,-2.464899444021285e-05,0.0,0.0,0.0,-6.067530193831772e-05,60.0,-0.022296892479062,-0.0,-7.911653970849029e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,2.1210635168245062e-06,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,2.2335830180963967e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,1.6497173191964976e-06,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,2.2335818812280195e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.0595148523862008e-05,287.2027282714844,294.1499938964844,282.1282653808594,281.2242431640625,283.7919921875,281.3289489746094,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600019292440265e-05,2.8267041485285915e-11,2.259999200759921e-05,-5.171460361452773e-05,0.0,0.0,0.0,-0.0001272994995815,60.0,-0.0524707362055778,-0.0,-3.4824986644421685e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,2.1210635168245062e-06,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,2.2335830180963967e-06,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,1.6497173191964976e-06,297.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,2.2335818812280195e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,1.0595148523862008e-05,287.2027282714844,294.1499938964844,282.1282653808594,281.2242431640625,283.7919921875,281.3289489746094,286.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.2600019292440265e-05,2.8267041485285915e-11,2.259999200759921e-05,-5.171460361452773e-05,0.0,0.0,0.0,-0.0001272994995815,60.0,-0.0524707362055778,-0.0,-3.4824986644421685e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,3.421868768782588e-06,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,3.6033939068147447e-06,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,2.6614552552928217e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,3.6033923151990166e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.7092937923735008e-05,287.2028503417969,294.1499938964844,282.1295166015625,281.22509765625,283.7919921875,281.3294372558594,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.646033292170614e-05,4.560286523402901e-11,3.646028562798165e-05,-8.343041554326192e-05,0.0,0.0,0.0,-0.0002053706994047,60.0,-0.0924653857946395,-0.0,-9.063799710773424e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976379394531,0.0,0.0,3.421868768782588e-06,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,3.6033939068147447e-06,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,2.6614552552928217e-06,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,3.6033923151990166e-06,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.7092937923735008e-05,287.2028503417969,294.1499938964844,282.1295166015625,281.22509765625,283.7919921875,281.3294372558594,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.646033292170614e-05,4.560286523402901e-11,3.646028562798165e-05,-8.343041554326192e-05,0.0,0.0,0.0,-0.0002053706994047,60.0,-0.0924653857946395,-0.0,-9.063799710773424e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,5.420765319286147e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,5.708329354092712e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,4.216153683955781e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,5.708326625608606e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,2.7077838240074925e-05,287.2030334472656,294.1499938964844,282.12701416015625,281.2226257324219,283.7920227050781,281.3305358886719,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.775859244749881e-05,7.224173342867957e-11,5.775852332590148e-05,-0.0001321663148701,0.0,0.0,0.0,-0.000325337779941,60.0,-0.1474593877792358,-0.0,-2.27459898138882e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,5.420765319286147e-06,297.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,5.708329354092712e-06,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,4.216153683955781e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,5.708326625608606e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,2.7077838240074925e-05,287.2030334472656,294.1499938964844,282.12701416015625,281.2226257324219,283.7920227050781,281.3305358886719,286.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.775859244749881e-05,7.224173342867957e-11,5.775852332590148e-05,-0.0001321663148701,0.0,0.0,0.0,-0.000325337779941,60.0,-0.1474593877792358,-0.0,-2.27459898138882e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,7.278069915628293e-06,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,7.664160875719972e-06,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,5.660725037159864e-06,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.664157237741165e-06,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,3.63554572686553e-05,287.203369140625,294.1499938964844,282.1244812011719,281.2203063964844,283.79205322265625,281.3317565917969,286.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.754812395432964e-05,9.699362840676072e-11,7.754802936688066e-05,-0.0001774498814484,0.0,0.0,0.0,-0.0004368066729512,60.0,-0.1918904930353164,-0.0,-4.100303707677e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,1.011387757898774e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,1.065040396497352e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,7.866354280849919e-06,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,1.0650399417500012e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,5.052089909440838e-05,287.2039794921875,294.1499938964844,282.1211853027344,281.21728515625,283.79205322265625,281.3338623046875,286.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077636406989,1.3478583527071208e-10,0.0001077635024557,-0.0002465907600708,0.0,0.0,0.0,-0.0006070021772757,60.0,-0.2593341767787933,-0.0,-7.91806342714807e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.89121001312742e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.9915358279831707e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.4709420611325186e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,1.991534918488469e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.446982585359363e-05,287.2064208984375,294.1499938964844,282.1124572753906,281.2094116210937,283.79180908203125,281.3423156738281,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201509319595,2.5203855669175823e-10,0.0002015090722125,-0.0004611046460922,0.0,0.0,0.0,-0.0011350454296916,60.0,-0.4890740215778351,-0.0,-2.7686182235697743e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,1.89121001312742e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.9915358279831707e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.4709420611325186e-05,297.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,1.991534918488469e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.446982585359363e-05,287.2064208984375,294.1499938964844,282.1124572753906,281.2094116210937,283.79180908203125,281.3423156738281,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201509319595,2.5203855669175823e-10,0.0002015090722125,-0.0004611046460922,0.0,0.0,0.0,-0.0011350454296916,60.0,-0.4890740215778351,-0.0,-2.7686182235697743e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.0354423870448954e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,3.196468242094852e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,2.3609012714587152e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.196466786903329e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.000151626591105,287.2107238769531,294.1499938964844,282.101318359375,281.1994323730469,283.7895812988281,281.3554382324219,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234297328162,4.0453060345946307e-10,0.0003234293253626,-0.0007400884642265,0.0,0.0,0.0,-0.0018217898905277,60.0,-0.8343600630760193,-0.0,-7.1322663330875e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.0354423870448954e-05,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,3.196468242094852e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,2.3609012714587152e-05,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,3.196466786903329e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.000151626591105,287.2107238769531,294.1499938964844,282.101318359375,281.1994323730469,283.7895812988281,281.3554382324219,286.79217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234297328162,4.0453060345946307e-10,0.0003234293253626,-0.0007400884642265,0.0,0.0,0.0,-0.0018217898905277,60.0,-0.8343600630760193,-0.0,-7.1322663330875e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,3.5447570553515106e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,3.732801269507036e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.757035144895781e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.732799450517632e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0001770679082255,287.2149658203125,294.1499938964844,282.0881652832031,281.187744140625,283.7846984863281,281.3680419921875,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799980040639,4.74710493136854e-10,0.0003799975384026,-0.0008680242463015,0.0,0.0,0.0,-0.0021400728728622,60.0,-1.1155362129211426,-0.0,-9.726496941198093e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,3.5447570553515106e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30926513671875,0.0,0.0,3.732801269507036e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,2.757035144895781e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.732799450517632e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0001770679082255,287.2149658203125,294.1499938964844,282.0881652832031,281.187744140625,283.7846984863281,281.3680419921875,286.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799980040639,4.74710493136854e-10,0.0003799975384026,-0.0008680242463015,0.0,0.0,0.0,-0.0021400728728622,60.0,-1.1155362129211426,-0.0,-9.726496941198093e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,2.8060261684004217e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.954881711048074e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,2.1824664145242423e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,2.954880437755492e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0001401667832396,287.2165222167969,294.1499938964844,282.0734558105469,281.1746826171875,283.77410888671875,281.3783874511719,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004304340400267,5.056147722726223e-10,0.0004304335452616,-0.0008988361805677,0.0,0.0,0.0,-0.0024044306483119,60.0,-1.340946078300476,-0.0,-6.094902804676394e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,2.8060261684004217e-05,297.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.954881711048074e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,2.1824664145242423e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,2.954880437755492e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.0001401667832396,287.2165222167969,294.1499938964844,282.0734558105469,281.1746826171875,283.77410888671875,281.3783874511719,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004304340400267,5.056147722726223e-10,0.0004304335452616,-0.0008988361805677,0.0,0.0,0.0,-0.0024044306483119,60.0,-1.340946078300476,-0.0,-6.094902804676394e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,3.883805402438156e-05,297.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,4.089835783815943e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,3.0207396775949743e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,4.089833964826539e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,0.0001940040820045,287.22576904296875,294.1499938964844,282.065673828125,281.16778564453125,283.7716064453125,281.39129638671875,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004177041118964,5.2147780538192e-10,0.0004177035880275,-0.0009532702388241,0.0,0.0,0.0,-0.0023522202391177,60.0,-1.3524236679077148,-0.0,-1.1676111633107666e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,3.675551488413476e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,3.870534055749886e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,2.8587641281774268e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,3.870532236760482e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,0.0001836013543652,287.22711181640625,294.1499938964844,282.05767822265625,281.16070556640625,283.7662048339844,281.3963623046875,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005588823114521,6.573523392283676e-10,0.0005588816711679,-0.0011693083215504,0.0,0.0,0.0,-0.003122478723526,60.0,-1.479053974151611,-0.0,-1.0457507748640182e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.008524648379534e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.486413182457908e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.006635132711381e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.486409544479102e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.000449994317023,287.2265319824219,294.1499938964844,282.04119873046875,281.1461486816406,283.7462463378906,281.4127197265625,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008410612354055,1.0535181615978215e-09,0.0008410601876676,-0.0019286536844447,0.0,0.0,0.0,-0.0047429641708731,60.0,-2.287273406982422,-0.0,-6.281889852743916e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
