time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112080,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.008524648379534e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.486413182457908e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.006635132711381e-05,297.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,9.486409544479102e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,0.000449994317023,287.2265319824219,294.1499938964844,282.04119873046875,281.1461486816406,283.7462463378906,281.4127197265625,286.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008410612354055,1.0535181615978215e-09,0.0008410601876676,-0.0019286536844447,0.0,0.0,0.0,-0.0047429641708731,60.0,-2.287273406982422,-0.0,-6.281889852743916e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.020129073178396e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.49863315327093e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.015660230536014e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.498629515292124e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0004505739780142,287.2215881347656,294.1499938964844,282.0245361328125,281.1314392089844,283.71697998046875,281.4269714355469,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892518864944,1.345246136708056e-09,0.0009892504895105,-0.0025474166031926,0.0,0.0,0.0,-0.005619938019663,60.0,-3.01538610458374,-0.0,-6.298080279520947e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.020129073178396e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.49863315327093e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,7.015660230536014e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106689453125,0.0,0.0,9.498629515292124e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,0.0004505739780142,287.2215881347656,294.1499938964844,282.0245361328125,281.1314392089844,283.71697998046875,281.4269714355469,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892518864944,1.345246136708056e-09,0.0009892504895105,-0.0025474166031926,0.0,0.0,0.0,-0.005619938019663,60.0,-3.01538610458374,-0.0,-6.298080279520947e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.03270920389332e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.511880489299074e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.025444938335568e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.511876851320268e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004512023879215,287.21759033203125,294.1499938964844,282.0080871582031,281.116943359375,283.6879577636719,281.4459533691406,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.4737551179422324e-09,0.0009624505764804,-0.0029120647814124,0.0,0.0,0.0,-0.0055434089154005,60.0,-3.131733655929565,-0.0,-6.315655554089973e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.03270920389332e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.511880489299074e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109130859375,0.0,0.0,7.025444938335568e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,9.511876851320268e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,0.0004512023879215,287.21759033203125,294.1499938964844,282.0080871582031,281.116943359375,283.6879577636719,281.4459533691406,286.7870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624520898796,1.4737551179422324e-09,0.0009624505764804,-0.0029120647814124,0.0,0.0,0.0,-0.0055434089154005,60.0,-3.131733655929565,-0.0,-6.315655554089973e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.03276595636271e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.51194015215151e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.025489321677014e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.511936514172704e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004512052400968,287.2135925292969,294.1499938964844,281.9923095703125,281.10308837890625,283.6591796875,281.4654846191406,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590165913,1.4744252485598963e-09,0.0009624575613997,-0.0029138196259737,0.0,0.0,0.0,-0.0055437474511563,60.0,-3.1563150882720947,-0.0,-6.315730871619962e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.03276595636271e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,9.51194015215151e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.025489321677014e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30291748046875,0.0,0.0,9.511936514172704e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004512052400968,287.2135925292969,294.1499938964844,281.9923095703125,281.10308837890625,283.6591796875,281.4654846191406,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624590165913,1.4744252485598963e-09,0.0009624575613997,-0.0029138196259737,0.0,0.0,0.0,-0.0055437474511563,60.0,-3.1563150882720947,-0.0,-6.315730871619962e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.026550105772913e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,9.505395428277552e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050231933594,0.0,0.0,7.02065444784239e-05,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.505391062702984e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,0.0004508947604335,287.2115783691406,294.1499938964844,281.9848022460937,281.09649658203125,283.6448669433594,281.4739074707031,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617965552024,1.396970761291527e-09,0.0009617951582185,-0.0027108551003038,0.0,0.0,0.0,-0.0055053494870662,60.0,-3.161633014678955,-0.0,-6.30704022341888e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.024888277053832e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.50364483287558e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,7.01936223777011e-05,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.503641194896773e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011169433594,0.0,0.0,0.0004508117272052,287.2095947265625,294.1499938964844,281.9776306152344,281.0902099609375,283.6306457519531,281.4815368652344,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.376244673778615e-09,0.0009616174502298,-0.0026565443258732,0.0,0.0,0.0,-0.0054950723424553,60.0,-3.165631055831909,-0.0,-6.304715327587473e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.046812920132652e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.526732901576906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.036414899630472e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.5267292635981e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0004519069334492,287.20562744140625,294.1499938964844,281.96453857421875,281.0787658691406,283.60235595703125,281.4987487792969,286.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6493643117954091e-09,0.0009639519266784,-0.0033722363878041,0.0,0.0,0.0,-0.0056304647587239,60.0,-3.177093267440796,-0.0,-6.335381641520145e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.046812920132652e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,9.526732901576906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.036414899630472e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.5267292635981e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0004519069334492,287.20562744140625,294.1499938964844,281.96453857421875,281.0787658691406,283.60235595703125,281.4987487792969,286.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639535564929,1.6493643117954091e-09,0.0009639519266784,-0.0033722363878041,0.0,0.0,0.0,-0.0056304647587239,60.0,-3.177093267440796,-0.0,-6.335381641520145e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.086387581191956e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.568407404003663e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.067195110721514e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.568403038429096e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0004538837820291,287.2016906738281,294.1499938964844,281.95343017578125,281.069091796875,283.57421875,281.5232238769531,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.142378718872351e-09,0.0009681676747277,-0.0046641333028674,0.0,0.0,0.0,-0.0058748731389641,60.0,-3.1954171657562256,-0.0,-6.390926188259982e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,9.086387581191956e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,9.568407404003663e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,7.067195110721514e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.568403038429096e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0004538837820291,287.2016906738281,294.1499938964844,281.95343017578125,281.069091796875,283.57421875,281.5232238769531,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697702035,2.142378718872351e-09,0.0009681676747277,-0.0046641333028674,0.0,0.0,0.0,-0.0058748731389641,60.0,-3.1954171657562256,-0.0,-6.390926188259982e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.120853064814582e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,9.604700608178972e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.094001193763688e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.604696970200166e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0004556053900159,287.1977233886719,294.1499938964844,281.9447631835937,281.06158447265625,283.5462646484375,281.5546569824219,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571739043943921e-09,0.0009718398214317,-0.0057892110198736,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.2142679691314697,-0.0,-6.4394960475056e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,9.120853064814582e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,9.604700608178972e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,7.094001193763688e-05,297.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,9.604696970200166e-05,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,0.0004556053900159,287.1977233886719,294.1499938964844,281.9447631835937,281.06158447265625,283.5462646484375,281.5546569824219,286.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423825688,2.571739043943921e-09,0.0009718398214317,-0.0057892110198736,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.2142679691314697,-0.0,-6.4394960475056e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,9.115806460613383e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,9.599386248737574e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.090075814630836e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.599382610758768e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0004553532926365,287.1938171386719,294.1499938964844,281.9389953613281,281.0566711425781,283.5186767578125,281.5859069824219,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.223097562789917,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,9.115806460613383e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,9.599386248737574e-05,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.090075814630836e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836608886719,0.0,0.0,9.599382610758768e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0004553532926365,287.1938171386719,294.1499938964844,281.9389953613281,281.0566711425781,283.5186767578125,281.5859069824219,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508826479896697e-09,0.0009713029721751,-0.0056243576109409,0.0,0.0,0.0,-0.0060565462335944,60.0,-3.223097562789917,-0.0,-6.432367882780454e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.108836093218996e-05,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.592045535100624e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,7.084654498612508e-05,297.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.592041897121816e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28369140625,0.0,0.0,0.0004550050944089,287.1918334960937,294.1499938964844,281.93731689453125,281.0552978515625,283.5050354003906,281.5997619628906,286.780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.22365140914917,-0.0,-6.422532550232063e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.100062015932052e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28106689453125,0.0,0.0,9.582806524122134e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,7.077830377966166e-05,297.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.582802886143328e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0004545668489299,287.1899108886719,294.1499938964844,281.9365539550781,281.0547180175781,283.49151611328125,281.6122741699219,286.7799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.222421169281006,-0.0,-6.410164132830688e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.086159116122872e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.568165842210874e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,7.067016849759966e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.568162204232068e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0004538723442237,287.1860046386719,294.1499938964844,281.9378967285156,281.05615234375,283.4648742675781,281.6339111328125,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.217015027999878,-0.0,-6.39058796991776e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.086159116122872e-05,297.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772521972656,0.0,0.0,9.568165842210874e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,7.067016849759966e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,9.568162204232068e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779541015625,0.0,0.0,0.0004538723442237,287.1860046386719,294.1499938964844,281.9378967285156,281.05615234375,283.4648742675781,281.6339111328125,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.217015027999878,-0.0,-6.39058796991776e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,9.087539365282282e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,9.569619578542188e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.068090053508058e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.56961594056338e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,0.0004539412911981,287.1821594238281,294.1499938964844,281.94342041015625,281.0613098144531,283.4387512207031,281.65338134765625,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156545164666568e-09,0.0009682898526079,-0.0047012534923851,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.211777925491333,-0.0,-6.392525619958178e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,9.087539365282282e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,9.569619578542188e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,7.068090053508058e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.56961594056338e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,0.0004539412911981,287.1821594238281,294.1499938964844,281.94342041015625,281.0613098144531,283.4387512207031,281.65338134765625,286.7773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156545164666568e-09,0.0009682898526079,-0.0047012534923851,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.211777925491333,-0.0,-6.392525619958178e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.102925832848996e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.585822408553212e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,7.080057548591867e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.585818770574406e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,0.0004547098942566,287.1783142089844,294.1499938964844,281.9536437988281,281.07061767578125,283.4131774902344,281.67364501953125,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348207628344312e-09,0.000969928514678,-0.0052034803666174,0.0,0.0,0.0,-0.005976915359497,60.0,-3.2086589336395264,-0.0,-6.41418722580056e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.102925832848996e-05,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.585822408553212e-05,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2720947265625,0.0,0.0,7.080057548591867e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,9.585818770574406e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,0.0004547098942566,287.1783142089844,294.1499938964844,281.9536437988281,281.07061767578125,283.4131774902344,281.67364501953125,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348207628344312e-09,0.000969928514678,-0.0052034803666174,0.0,0.0,0.0,-0.005976915359497,60.0,-3.2086589336395264,-0.0,-6.41418722580056e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,9.12143659661524e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.60531469900161e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.094455213518813e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.605311788618565e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0004556345520541,287.17449951171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3882141113281,281.6961669921875,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578796953756068e-09,0.0009719004738144,-0.005807704757899,0.0,0.0,0.0,-0.0060912291519343,60.0,-3.2052977085113525,-0.0,-6.440296118626065e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,9.12143659661524e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.60531469900161e-05,297.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,7.094455213518813e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.605311788618565e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,0.0004556345520541,287.17449951171875,294.1499938964844,281.9689636230469,281.0844421386719,283.3882141113281,281.6961669921875,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030349515,2.578796953756068e-09,0.0009719004738144,-0.005807704757899,0.0,0.0,0.0,-0.0060912291519343,60.0,-3.2052977085113525,-0.0,-6.440296118626065e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.128615783993156e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26397705078125,0.0,0.0,9.612875146558508e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,7.100038783391938e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,9.6128715085797e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646484375,0.0,0.0,0.0004559931694529,287.1725769042969,294.1499938964844,281.9786682128906,281.0931701660156,283.37603759765625,281.7082824707031,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726680000312,2.668224974300415e-09,0.0009726653224788,-0.0060420357622206,0.0,0.0,0.0,-0.006135563366115,60.0,-3.202154397964477,-0.0,-6.450436274008099e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,9.133839921560138e-05,297.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,9.618376498110592e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26446533203125,0.0,0.0,7.104102405719459e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,9.618372860131784e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0004562541143968,287.1706848144531,294.1499938964844,281.9898376464844,281.1031799316406,283.364013671875,281.72076416015625,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732246398925,2.733295589862904e-09,0.0009732219041325,-0.0062125413678586,0.0,0.0,0.0,-0.0061678225174546,60.0,-3.1978328227996826,-0.0,-6.457819523575381e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.136589505942538e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.621271601645276e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,7.106240809662268e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.62126869126223e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0004563914844766,287.1669006347656,294.1499938964844,282.0166931152344,281.12725830078125,283.340576171875,281.746337890625,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767517548463161e-09,0.0009735148632898,-0.0063022132962942,0.0,0.0,0.0,-0.0061847893521189,60.0,-3.183849573135376,-0.0,-6.461704060711781e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,9.136589505942538e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.621271601645276e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,7.106240809662268e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.62126869126223e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,0.0004563914844766,287.1669006347656,294.1499938964844,282.0166931152344,281.12725830078125,283.340576171875,281.746337890625,286.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767517548463161e-09,0.0009735148632898,-0.0063022132962942,0.0,0.0,0.0,-0.0061847893521189,60.0,-3.183849573135376,-0.0,-6.461704060711781e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,9.128882811637597e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.613155998522416e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.100246148183942e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.613152360543609e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004560064990073,287.1631164550781,294.1499938964844,282.04998779296875,281.1570129394531,283.318115234375,281.7718505859375,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.6714666034877155e-09,0.0009726938442327,-0.0060505289584398,0.0,0.0,0.0,-0.0061371745541691,60.0,-3.162324905395508,-0.0,-6.450803624602487e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,9.128882811637597e-05,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.613155998522416e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25689697265625,0.0,0.0,7.100246148183942e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,9.613152360543609e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0004560064990073,287.1631164550781,294.1499938964844,282.04998779296875,281.1570129394531,283.318115234375,281.7718505859375,286.76983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965217851,2.6714666034877155e-09,0.0009726938442327,-0.0060505289584398,0.0,0.0,0.0,-0.0061371745541691,60.0,-3.162324905395508,-0.0,-6.450803624602487e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.113079431699588e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.596514428267255e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,7.087954872986302e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.596510790288448e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.00045521708671,287.15936279296875,294.1499938964844,282.0881042480469,281.1910400390625,283.296630859375,281.7963562011719,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100712254,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.133739471435547,-0.0,-6.428484766729525e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.113079431699588e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.596514428267255e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,7.087954872986302e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,9.596510790288448e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.00045521708671,287.15936279296875,294.1499938964844,282.0881042480469,281.1910400390625,283.296630859375,281.7963562011719,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745423488070632e-09,0.0009710100712254,-0.0055345213040709,0.0,0.0,0.0,-0.0060395509935915,60.0,-3.133739471435547,-0.0,-6.428484766729525e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,9.094574488699436e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.57702795858495e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,7.073561573633924e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.577024320606142e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004542927199508,287.1556701660156,294.1499938964844,282.1290588378906,281.2275390625,283.2762756347656,281.8191223144531,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243960128822664e-09,0.000969038286712,-0.0049303127452731,0.0,0.0,0.0,-0.0059252413921058,60.0,-3.100751638412476,-0.0,-6.402400742899772e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471008300781,0.0,0.0,9.094574488699436e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.57702795858495e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,7.073561573633924e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,9.577024320606142e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004542927199508,287.1556701660156,294.1499938964844,282.1290588378906,281.2275390625,283.2762756347656,281.8191223144531,286.7664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.243960128822664e-09,0.000969038286712,-0.0049303127452731,0.0,0.0,0.0,-0.0059252413921058,60.0,-3.100751638412476,-0.0,-6.402400742899772e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.08625515876338e-05,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.568266978021712e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,7.067091064527631e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.568263340042904e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,0.0004538771463558,287.15380859375,294.1499938964844,282.1506042480469,281.2467041015625,283.2665100097656,281.829833984375,286.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681538213044,2.14029305389829e-09,0.0009681516676209,-0.0046586664393544,0.0,0.0,0.0,-0.0058738482184708,60.0,-3.0833961963653564,-0.0,-6.39069028807171e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,9.07968933461234e-05,297.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.561352635500953e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24566650390625,0.0,0.0,7.061984797473997e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,9.561349725117908e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,0.0004535492043942,287.1519775390625,294.1499938964844,282.1728210449219,281.2664489746094,283.2570495605469,281.8402404785156,286.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584791649014282e-09,0.0009674518951214,-0.0044442820362746,0.0,0.0,0.0,-0.005833288654685,60.0,-3.0658979415893555,-0.0,-6.381456785220507e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
