time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114420,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,9.075157140614464e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.55658033490181e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,7.058459596009925e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,9.556577424518764e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.000453322805697,287.1483154296875,294.1499938964844,282.2193603515625,281.3077697753906,283.23895263671875,281.8611755371094,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984134025747e-09,0.0009669684222899,-0.0042962436564266,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0316028594970703,-0.0,-6.375083927423475e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,9.075157140614464e-05,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.55658033490181e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,7.058459596009925e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,9.556577424518764e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.000453322805697,287.1483154296875,294.1499938964844,282.2193603515625,281.3077697753906,283.23895263671875,281.8611755371094,286.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984134025747e-09,0.0009669684222899,-0.0042962436564266,0.0,0.0,0.0,-0.005805280059576,60.0,-3.0316028594970703,-0.0,-6.375083927423475e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,9.082440374186262e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.56424992182292e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,7.064123929012567e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.564246283844112e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0004536866035778,287.1446533203125,294.1499938964844,282.26861572265625,281.3514099121094,283.22198486328125,281.8843078613281,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.9991347789764404,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,9.082440374186262e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.56424992182292e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23828125,0.0,0.0,7.064123929012567e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.564246283844112e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366943359375,0.0,0.0,0.0004536866035778,287.1446533203125,294.1499938964844,282.26861572265625,281.3514099121094,283.22198486328125,281.8843078613281,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-2.9991347789764404,-0.0,-6.385316453361156e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.095051063923164e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.577529272064568e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.073931919876486e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,9.57752563408576e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0004543165268842,287.1410217285156,294.1499938964844,282.3205261230469,281.3973083496094,283.20611572265625,281.9112243652344,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.967681169509888,-0.0,-6.403057284387614e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,9.095051063923164e-05,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2324523925781,0.0,0.0,9.577529272064568e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,7.073931919876486e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313842773437,0.0,0.0,9.57752563408576e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0004543165268842,287.1410217285156,294.1499938964844,282.3205261230469,281.3973083496094,283.20611572265625,281.9112243652344,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768149553688e-09,0.0009690870065242,-0.0049455328844487,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.967681169509888,-0.0,-6.403057284387614e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.102459443965928e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,9.585330553818494e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.07969447830692e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,9.585327643435448e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0004546866111923,287.1374206542969,294.1499938964844,282.37506103515625,281.44537353515625,283.1914367675781,281.9424743652344,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.934424877166748,-0.0,-6.413489472834044e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.102459443965928e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,9.585330553818494e-05,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.23095703125,0.0,0.0,7.07969447830692e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,9.585327643435448e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0004546866111923,287.1374206542969,294.1499938964844,282.37506103515625,281.44537353515625,283.1914367675781,281.9424743652344,286.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.934424877166748,-0.0,-6.413489472834044e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.103916818276048e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.586865053279324e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.080828072503209e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,9.58686214289628e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,0.0004547593998722,287.1356201171875,294.1499938964844,282.4032897949219,281.4702453613281,283.1845703125,281.95916748046875,286.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360182715932524e-09,0.0009700313676148,-0.0052348589524626,0.0,0.0,0.0,-0.0059828539378941,60.0,-2.9163918495178223,-0.0,-6.415541520254919e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.095593122765422e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.57809970714152e-05,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.227294921875,0.0,0.0,7.074353925418109e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22412109375,0.0,0.0,9.578096796758472e-05,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22576904296875,0.0,0.0,0.0004543436225503,287.1338195800781,294.1499938964844,282.43218994140625,281.49560546875,283.177978515625,281.97589111328125,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480081528,2.256463904615202e-09,0.000969145738054,-0.004963076673448,0.0,0.0,0.0,-0.0059314426034688,60.0,-2.896984100341797,-0.0,-6.403813301858463e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.066143684322014e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.547088120598346e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.051448483252898e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.5470852102153e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0004528725694399,287.1302490234375,294.1499938964844,282.4918212890625,281.54791259765625,283.1657409667969,282.0051574707031,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895334186197488e-09,0.0009660078212618,-0.0040015769191086,0.0,0.0,0.0,-0.0057495380751788,60.0,-2.8508145809173584,-0.0,-6.362409266102986e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215576171875,0.0,0.0,9.066143684322014e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215881347656,0.0,0.0,9.547088120598346e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.051448483252898e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,9.5470852102153e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,0.0004528725694399,287.1302490234375,294.1499938964844,282.4918212890625,281.54791259765625,283.1657409667969,282.0051574707031,286.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660097421146,1.8895334186197488e-09,0.0009660078212618,-0.0040015769191086,0.0,0.0,0.0,-0.0057495380751788,60.0,-2.8508145809173584,-0.0,-6.362409266102986e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.035472612595186e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.514790144748986e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,7.027593528619036e-05,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.51478723436594e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.000451340485597,287.126708984375,294.1499938964844,282.5539855957031,281.6022644042969,283.1548156738281,282.02764892578125,286.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8003318309783936,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.035472612595186e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.514790144748986e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,7.027593528619036e-05,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,9.51478723436594e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.000451340485597,287.126708984375,294.1499938964844,282.5539855957031,281.6022644042969,283.1548156738281,282.02764892578125,286.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8003318309783936,-0.0,-6.319430667645065e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.017308184411375e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,9.49566237977706e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.013465074123815e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.495659469394012e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0004504331154748,287.1231994628906,294.1499938964844,282.6185607910156,281.6585388183594,283.1451721191406,282.0440673828125,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.749654531478882,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,9.017308184411375e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,9.49566237977706e-05,297.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,7.013465074123815e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21343994140625,0.0,0.0,9.495659469394012e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,0.0004504331154748,287.1231994628906,294.1499938964844,282.6185607910156,281.6585388183594,283.1451721191406,282.0440673828125,286.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.749654531478882,-0.0,-6.294044396781828e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.02056199265644e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.499088628217578e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,7.015996379777789e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,9.499085717834532e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0004505956894718,287.11968994140625,294.1499938964844,282.685546875,281.7167358398437,283.1368713378906,282.0600891113281,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215644134589866e-09,0.000961149635259,-0.0025132582522928,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.702866554260254,-0.0,-6.298584764863335e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,9.02056199265644e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.499088628217578e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,7.015996379777789e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098999023437,0.0,0.0,9.499085717834532e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,0.0004505956894718,287.11968994140625,294.1499938964844,282.685546875,281.7167358398437,283.1368713378906,282.0600891113281,286.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215644134589866e-09,0.000961149635259,-0.0025132582522928,0.0,0.0,0.0,-0.0054679638706147,60.0,-2.702866554260254,-0.0,-6.298584764863335e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,9.025141480378808e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,9.50391113292426e-05,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,7.019557961029932e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,9.503908222541212e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0004508244455792,287.1179504394531,294.1499938964844,282.7199401855469,281.7465209960937,283.1332092285156,282.069580078125,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378604341795153e-09,0.0009616375318728,-0.0026627276092767,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.680668830871582,-0.0,-6.304980360027912e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.02585088624619e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,9.504657646175474e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,7.020109478617087e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,9.504654735792428e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,0.0004508598649408,287.1162414550781,294.1499938964844,282.7548828125,281.7767639160156,283.1298522949219,282.0798645019531,286.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.3874241755473802e-09,0.0009617132600396,-0.0026858390774577,0.0,0.0,0.0,-0.0055006155744194,60.0,-2.658144474029541,-0.0,-6.30596943551609e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.020858851727098e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.499401494394988e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,7.016227027634159e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,9.499398584011942e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0004506105033215,287.1127624511719,294.1499938964844,282.8265380859375,281.83856201171875,283.1241455078125,282.1002197265625,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252052788459423e-09,0.0009611810091882,-0.0025227984879165,0.0,0.0,0.0,-0.0054697697050869,60.0,-2.610047578811645,-0.0,-6.298992616393663e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.020858851727098e-05,297.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.499401494394988e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2058410644531,0.0,0.0,7.016227027634159e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,9.499398584011942e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0004506105033215,287.1127624511719,294.1499938964844,282.8265380859375,281.83856201171875,283.1241455078125,282.1002197265625,286.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252052788459423e-09,0.0009611810091882,-0.0025227984879165,0.0,0.0,0.0,-0.0054697697050869,60.0,-2.610047578811645,-0.0,-6.298992616393663e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.007409971673042e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.48523884289898e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,7.005766383372247e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,9.485235932515934e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,0.000449938699603,287.1093444824219,294.1499938964844,282.90045166015625,281.9020690917969,283.1197204589844,282.1187744140625,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576227754162003e-09,0.0009597482858225,-0.0020836573094129,0.0,0.0,0.0,-0.0053866934031248,60.0,-2.5588490962982178,-0.0,-6.280221498400351e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,9.007409971673042e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.48523884289898e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2023010253906,0.0,0.0,7.005766383372247e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19940185546875,0.0,0.0,9.485235932515934e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2008972167969,0.0,0.0,0.000449938699603,287.1093444824219,294.1499938964844,282.90045166015625,281.9020690917969,283.1197204589844,282.1187744140625,286.741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597494499757,1.1576227754162003e-09,0.0009597482858225,-0.0020836573094129,0.0,0.0,0.0,-0.0053866934031248,60.0,-2.5588490962982178,-0.0,-6.280221498400351e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.00237137102522e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.479932487010956e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,7.001847552601248e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,9.47992957662791e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,0.0004496870096772,287.10650634765625,294.1499938964844,282.9765930175781,281.9672546386719,283.11688232421875,282.1325988769531,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395824068225,8.748415325499082e-10,0.0007395815337076,-0.0015603901119902,0.0,0.0,0.0,-0.0041519794613122,60.0,-2.3317856788635254,-0.0,-6.27319494128642e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.00237137102522e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981506347656,0.0,0.0,9.479932487010956e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,7.001847552601248e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,9.47992957662791e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986999511719,0.0,0.0,0.0004496870096772,287.10650634765625,294.1499938964844,282.9765930175781,281.9672546386719,283.11688232421875,282.1325988769531,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395824068225,8.748415325499082e-10,0.0007395815337076,-0.0015603901119902,0.0,0.0,0.0,-0.0041519794613122,60.0,-2.3317856788635254,-0.0,-6.27319494128642e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,4.0264978451887146e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,4.240097041474655e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,3.131722041871399e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,4.240095950081013e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,0.0002011318720178,287.1077575683594,294.1499938964844,283.0549011230469,282.03399658203125,283.11669921875,282.143798828125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240730777382,5.316441176184128e-10,0.0004240725247655,-0.0009736286592669,0.0,0.0,0.0,-0.0023894445039331,60.0,-1.5306881666183472,-0.0,-1.2549596917210692e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,4.0264978451887146e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,4.240097041474655e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,3.131722041871399e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993408203125,0.0,0.0,4.240095950081013e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20098876953125,0.0,0.0,0.0002011318720178,287.1077575683594,294.1499938964844,283.0549011230469,282.03399658203125,283.11669921875,282.143798828125,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240730777382,5.316441176184128e-10,0.0004240725247655,-0.0009736286592669,0.0,0.0,0.0,-0.0023894445039331,60.0,-1.5306881666183472,-0.0,-1.2549596917210692e-08,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,3.4578733902890235e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,3.6413079214980826e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,2.689458233362529e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,3.641306830104441e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,0.0001727279013721,287.1095886230469,294.1499938964844,283.0948486328125,282.0679626464844,283.11767578125,282.1502990722656,286.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684422990772,4.6082879179287767e-10,0.000368441833416,-0.0008430848247371,0.0,0.0,0.0,-0.002075333148241,60.0,-1.203317642211914,-0.0,-9.255352040327123e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,3.299467425676994e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,3.4744989534374326e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,2.5662537154858e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045288085937,0.0,0.0,3.474498225841671e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20635986328125,0.0,0.0,0.0001648152101552,287.1118469238281,294.1499938964844,283.1353454589844,282.102294921875,283.11883544921875,282.1572570800781,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488904039841,4.370403483555663e-10,0.0003488899674266,-0.0008000965462997,0.0,0.0,0.0,-0.0019656107760965,60.0,-1.013308882713318,-0.0,-8.426796149763051e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,3.251030284445733e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.4234923077747226e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,2.528580444050021e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,3.423491580178961e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001623956777621,287.1164855957031,294.1499938964844,283.21783447265625,282.1720275878906,283.121337890625,282.1716003417969,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464008623268,4.3326098264628844e-10,0.0003464004257693,-0.0007926499238237,0.0,0.0,0.0,-0.0019511796999722,60.0,-0.8688895106315613,-0.0,-8.181196164969151e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,3.251030284445733e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2106628417969,0.0,0.0,3.4234923077747226e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.213134765625,0.0,0.0,2.528580444050021e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,3.423491580178961e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,0.0001623956777621,287.1164855957031,294.1499938964844,283.21783447265625,282.1720275878906,283.121337890625,282.1716003417969,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464008623268,4.3326098264628844e-10,0.0003464004257693,-0.0007926499238237,0.0,0.0,0.0,-0.0019511796999722,60.0,-0.8688895106315613,-0.0,-8.181196164969151e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,2.9316754080355167e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,3.087196091655642e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,2.2801930754212663e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,3.0871953640598804e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,0.0001464432280045,287.12109375,294.1499938964844,283.3023986816406,282.2431640625,283.12408447265625,282.1864624023437,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131764242425,3.9150532815668255e-10,0.0003131760167889,-0.0007160981185734,0.0,0.0,0.0,-0.0017639124998822,60.0,-0.7931226491928101,-0.0,-6.652830730757841e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,2.9316754080355167e-05,297.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,3.087196091655642e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181091308594,0.0,0.0,2.2801930754212663e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,3.0871953640598804e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165832519531,0.0,0.0,0.0001464432280045,287.12109375,294.1499938964844,283.3023986816406,282.2431640625,283.12408447265625,282.1864624023437,286.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003131764242425,3.9150532815668255e-10,0.0003131760167889,-0.0007160981185734,0.0,0.0,0.0,-0.0017639124998822,60.0,-0.7931226491928101,-0.0,-6.652830730757841e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.1553800252149813e-05,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,2.2697195163345896e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,1.6764075553510338e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,2.2697189706377685e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001076656772056,287.1258239746094,294.1499938964844,283.3889465332031,282.315673828125,283.1266174316406,282.2007751464844,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297507307957,2.87337598159354e-10,0.0002297504543093,-0.0005256651202216,0.0,0.0,0.0,-0.0012941068271175,60.0,-0.638652503490448,-0.0,-3.5960225908127086e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,2.1553800252149813e-05,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197570800781,0.0,0.0,2.2697195163345896e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,1.6764075553510338e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,2.2697189706377685e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210388183594,0.0,0.0,0.0001076656772056,287.1258239746094,294.1499938964844,283.3889465332031,282.315673828125,283.1266174316406,282.2007751464844,286.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002297507307957,2.87337598159354e-10,0.0002297504543093,-0.0005256651202216,0.0,0.0,0.0,-0.0012941068271175,60.0,-0.638652503490448,-0.0,-3.5960225908127086e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,1.3473061699187385e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,1.4187786291586235e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,1.0479053344170096e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,1.4187782653607428e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,6.730072345817462e-05,287.12872314453125,294.1499938964844,283.4774475097656,282.389404296875,283.128173828125,282.2105407714844,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408270618412,1.7681958675019868e-10,0.0001408268726663,-0.0003240348596591,0.0,0.0,0.0,-0.0007936559268273,60.0,-0.4288616478443146,-0.0,-1.4051001473447402e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22271728515625,0.0,0.0,1.3473061699187385e-05,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,1.4187786291586235e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,1.0479053344170096e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,1.4187782653607428e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.223388671875,0.0,0.0,6.730072345817462e-05,287.12872314453125,294.1499938964844,283.4774475097656,282.389404296875,283.128173828125,282.2105407714844,286.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001408270618412,1.7681958675019868e-10,0.0001408268726663,-0.0003240348596591,0.0,0.0,0.0,-0.0007936559268273,60.0,-0.4288616478443146,-0.0,-1.4051001473447402e-09,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
