time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116700,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,1.006754428090062e-05,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,1.0601611393212806e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22540283203125,0.0,0.0,7.830315553292166e-06,297.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22137451171875,0.0,0.0,1.0601607755234e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,5.028945815865882e-05,287.12939453125,294.1499938964844,283.5223999023437,282.4267578125,283.12860107421875,282.2132873535156,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072725499398,1.3417066069276729e-10,0.0001072724116966,-0.0002454646164551,0.0,0.0,0.0,-0.0006042353925295,60.0,-0.3347171545028686,-0.0,-7.845519789384522e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,7.577217729703989e-06,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22283935546875,0.0,0.0,7.97917709860485e-06,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,5.893394245504169e-06,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,7.979175279615447e-06,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22418212890625,0.0,0.0,3.784976433962584e-05,287.1298828125,294.1499938964844,283.5678405761719,282.4643859863281,283.1288452148437,282.2149963378906,286.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.073760545812547e-05,1.0098218095055955e-10,8.073750359471887e-05,-0.0001847463427111,0.0,0.0,0.0,-0.0004547716816887,60.0,-0.2559747397899627,-0.0,-4.4442061142291317e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,4.642571639124071e-06,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,4.888852799922461e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.610890644267784e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,4.888850980933057e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,2.319060149602592e-05,287.1302795410156,294.1499938964844,283.6600646972656,282.5404968261719,283.1290588378906,282.2167358398437,286.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.946762419422157e-05,6.187147322256337e-11,4.946756234858185e-05,-0.0001131936514866,0.0,0.0,0.0,-0.000278636929579,60.0,-0.1507570445537567,-0.0,-1.668368082574645e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,4.642571639124071e-06,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230834960937,0.0,0.0,4.888852799922461e-06,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.610890644267784e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,4.888850980933057e-06,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244567871094,0.0,0.0,2.319060149602592e-05,287.1302795410156,294.1499938964844,283.6600646972656,282.5404968261719,283.1290588378906,282.2167358398437,286.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.946762419422157e-05,6.187147322256337e-11,4.946756234858185e-05,-0.0001131936514866,0.0,0.0,0.0,-0.000278636929579,60.0,-0.1507570445537567,-0.0,-1.668368082574645e-10,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.245987045374932e-06,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,3.418181449887925e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,2.5246577024518047e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,3.418180313019548e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,1.6214373317779973e-05,287.1304626464844,294.1499938964844,283.7541198730469,282.61767578125,283.1291809082031,282.217529296875,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.458665014477447e-05,4.325918789849226e-11,3.458660648902878e-05,-7.914248999441043e-05,0.0,0.0,0.0,-0.0001948166609508,60.0,-0.0939164757728576,-0.0,-8.155830177880574e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.245987045374932e-06,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,3.418181449887925e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261047363281,0.0,0.0,2.5246577024518047e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,3.418180313019548e-06,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,1.6214373317779973e-05,287.1304626464844,294.1499938964844,283.7541198730469,282.61767578125,283.1291809082031,282.217529296875,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.458665014477447e-05,4.325918789849226e-11,3.458660648902878e-05,-7.914248999441043e-05,0.0,0.0,0.0,-0.0001948166609508,60.0,-0.0939164757728576,-0.0,-8.155830177880574e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,2.140656306437449e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,2.254214905406116e-06,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,1.6649557892378652e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,2.254214223285089e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,1.0693020158214496e-05,287.13055419921875,294.1499938964844,283.8499450683594,282.69586181640625,283.1292419433594,282.21795654296875,286.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.280924491060432e-05,2.8528601356270222e-11,2.2809215806773864e-05,-5.219291051616892e-05,0.0,0.0,0.0,-0.0001284779282286,60.0,-0.0603811740875244,-0.0,-3.5470602149922925e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,2.140656306437449e-06,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,2.254214905406116e-06,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,1.6649557892378652e-06,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,2.254214223285089e-06,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,1.0693020158214496e-05,287.13055419921875,294.1499938964844,283.8499450683594,282.69586181640625,283.1292419433594,282.21795654296875,286.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.280924491060432e-05,2.8528601356270222e-11,2.2809215806773864e-05,-5.219291051616892e-05,0.0,0.0,0.0,-0.0001284779282286,60.0,-0.0603811740875244,-0.0,-3.5470602149922925e-11,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,1.1107424597867066e-06,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,1.169665551969956e-06,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,8.639111683805822e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,1.169665210909443e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,5.548387434828328e-06,287.130615234375,294.1499938964844,283.947509765625,282.7749938964844,283.1292724609375,282.2181091308594,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1835366422019432e-05,1.4803002573726687e-11,1.1835351870104203e-05,-2.708201827772428e-05,0.0,0.0,0.0,-6.666519038844854e-05,60.0,-0.0352312922477722,-0.0,-9.54995631186062e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,1.1107424597867066e-06,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,1.169665551969956e-06,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,8.639111683805822e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,1.169665210909443e-06,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,5.548387434828328e-06,287.130615234375,294.1499938964844,283.947509765625,282.7749938964844,283.1292724609375,282.2181091308594,286.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1835366422019432e-05,1.4803002573726687e-11,1.1835351870104203e-05,-2.708201827772428e-05,0.0,0.0,0.0,-6.666519038844854e-05,60.0,-0.0352312922477722,-0.0,-9.54995631186062e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,7.171081506385235e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,7.551495855295798e-07,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,5.577510364673799e-07,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,7.551493581559043e-07,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,3.582103090593592e-06,287.130615234375,294.1499938964844,283.9969177246094,282.8149108886719,283.1292724609375,282.2181091308594,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.641047886863817e-06,9.556985411385275e-12,7.641038791916799e-06,-1.7484460840933025e-05,0.0,0.0,0.0,-4.303980676922947e-05,60.0,-0.0250263661146163,-0.0,-3.980558070659779e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,4.182707584732271e-07,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,4.40459359651868e-07,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,3.253218494592147e-07,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,4.404592459650303e-07,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,2.089348754452658e-06,287.1305847167969,294.1499938964844,284.0467224121094,282.8550109863281,283.1292724609375,282.2181091308594,286.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.456769602256827e-06,5.57428365619006e-12,4.456764145288616e-06,-1.0198143172601704e-05,0.0,0.0,0.0,-2.5103698135353625e-05,60.0,-0.0165785886347293,-0.0,-1.354221314080195e-12,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,1.9787329108567064e-07,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,2.083701531319093e-07,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,1.539015102025587e-07,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,2.0837008207763574e-07,297.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,9.8841780982184e-07,287.1305847167969,294.1499938964844,284.1029968261719,282.9001770019531,283.1292724609375,282.2181396484375,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1084385934955208e-06,2.637102558891713e-12,2.1084358650114154e-06,-4.82456971440115e-06,0.0,0.0,0.0,-1.1876210919581354e-05,60.0,-0.0097648976370692,-0.0,-3.0307418900921146e-13,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.0,8.632866865809775e-08,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.09082658040461e-08,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,6.714454769962688e-08,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,9.090823738233669e-08,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,4.312294947794726e-07,287.1305847167969,294.1499938964844,284.1475524902344,282.93585205078125,283.1292724609375,282.2181396484375,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-9.199095529766056e-07,1.1505527433564033e-12,9.199083592648094e-07,-2.10493180929916e-06,0.0,0.0,0.0,-5.181573214940727e-06,60.0,-0.005771345924586,-0.0,-5.76878971566934e-14,0.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.050000000745058,4.449166313147401e-10,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.050000000745058,4.685187793285195e-10,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.050000000745058,3.4604644150171277e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.050000000745058,4.685186127950658e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.050000000745058,2.222450223854366e-09,287.1305847167969,291.1499938964844,284.25,283.0174255371094,283.1292724609375,282.2181396484375,286.71728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.757106264463573e-09,5.939124822636981e-15,4.757100491303845e-09,-1.0873919542575551e-08,0.0,0.0,0.0,-2.679007593542337e-08,60.0,-0.0013583631953224,-0.0,-1.5322580963573824e-18,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239685058594,0.0,0.050000000745058,4.449166313147401e-10,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.050000000745058,4.685187793285195e-10,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.050000000745058,3.4604644150171277e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.050000000745058,4.685186127950658e-10,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.050000000745058,2.222450223854366e-09,287.1305847167969,291.1499938964844,284.25,283.0174255371094,283.1292724609375,282.2181396484375,286.71728515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.757106264463573e-09,5.939124822636981e-15,4.757100491303845e-09,-1.0873919542575551e-08,0.0,0.0,0.0,-2.679007593542337e-08,60.0,-0.0013583631953224,-0.0,-1.5322580963573824e-18,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.6337326765060425,0.050000000745058,0.040842019021511,297.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.6337326765060425,0.050000000745058,0.0430086143314838,297.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793334960937,0.6337326765060425,0.050000000745058,0.031766016036272,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87847900390625,0.6337326765060425,0.050000000745058,0.0430086106061935,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.6337326765060425,0.050000000745058,0.2040143311023712,286.8207092285156,291.1499938964844,284.3018493652344,283.05841064453125,292.57745361328125,294.5545349121094,286.8153991699219,1.0,0.1097063943743705,0.0122633026912808,0.0122633026912808,1.0,1.0,-0.4343774020671844,9.329554018222552e-07,0.434376448392868,-0.1317629069089889,0.0,0.0,0.0,10.207538604736328,60.0,858.34033203125,-0.0,12.279386520385742,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.6313403248786926,0.050000000745058,0.0452359616756439,297.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.6313403248786926,0.050000000745058,0.0476356446743011,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.6313403248786926,0.050000000745058,0.0351835265755653,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.6313403248786926,0.050000000745058,0.0476356446743011,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.6313403248786926,0.050000000745058,0.2259629815816879,287.2335205078125,291.1499938964844,284.35418701171875,283.0994873046875,293.8136901855469,297.7010498046875,287.6977233886719,1.0,0.1210938170552253,0.0245266053825616,0.0245266053825616,1.0,1.0,-0.4819940626621246,4.206881385471206e-06,0.4819898605346679,-0.143884852528572,0.0,0.0,0.0,12.50044059753418,60.0,1770.593017578125,-0.0,16.681264877319336,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7871398925781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0722961425781,1.0,0.1406053602695465,0.0490532107651233,0.0490532107651233,1.0,1.0,-0.486736536026001,5.006689389119856e-05,0.4866864681243896,-0.1449839919805526,0.0,0.0,0.0,20.012523651123047,60.0,1731.78369140625,-0.0,23.191791534423828,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0481039509177207,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.0481039509177207,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7241516113281,0.5709875226020813,0.050000000745058,0.2281844317913055,288.7871398925781,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.80426025390625,289.0722961425781,1.0,0.1406053602695465,0.0490532107651233,0.0490532107651233,1.0,1.0,-0.486736536026001,5.006689389119856e-05,0.4866864681243896,-0.1449839919805526,0.0,0.0,0.0,20.012523651123047,60.0,1731.78369140625,-0.0,23.191791534423828,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.549241304397583,0.050000000745058,0.0458179302513599,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.549241304397583,0.050000000745058,0.0482484847307205,297.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.549241304397583,0.050000000745058,0.0356361679732799,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2674865722656,0.549241304397583,0.050000000745058,0.2288700491189956,289.31854248046875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.56451416015625,1.0,0.1490138173103332,0.0613165125250816,0.0613165125250816,1.0,1.0,-0.4881990551948547,0.0001472233416279,0.4880518317222595,-0.1452468335628509,0.0,0.0,0.0,23.67989158630371,60.0,1572.0059814453125,-0.0,26.346338272094727,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.5324385166168213,0.050000000745058,0.0459493957459926,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.5324385166168213,0.050000000745058,0.0483869276940822,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.5324385166168213,0.050000000745058,0.0357384197413921,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.5324385166168213,0.050000000745058,0.0483869276940822,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7447509765625,0.5324385166168213,0.050000000745058,0.2295267432928085,289.79034423828125,291.1499938964844,284.5679931640625,283.26416015625,293.8251037597656,297.7561340332031,290.0149230957031,1.0,0.1565809845924377,0.2490532100200653,0.2490532100200653,0.99733167886734,1.0,-0.4896001517772674,0.0333862192928791,0.4562139213085174,-0.1125051230192184,0.0,0.0,0.0,27.199581146240234,60.0,1416.74609375,-0.0,29.37999725341797,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0359251759946346,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6195373535156,291.1499938964844,284.67730712890625,283.34649658203125,293.0965576171875,297.7273864746094,290.79931640625,1.0,0.1694022566080093,0.6245266199111938,0.6245266199111938,0.9919950366020204,1.0,-0.4921588897705078,0.1866827607154846,0.3054760992527008,0.0394983068108558,0.0,0.0,0.0,33.64045333862305,60.0,1046.735595703125,-0.0,34.94664001464844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0359251759946346,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.5095370411872864,0.050000000745058,0.2307261824607849,290.6195373535156,291.1499938964844,284.67730712890625,283.34649658203125,293.0965576171875,297.7273864746094,290.79931640625,1.0,0.1694022566080093,0.6245266199111938,0.6245266199111938,0.9919950366020204,1.0,-0.4921588897705078,0.1866827607154846,0.3054760992527008,0.0394983068108558,0.0,0.0,0.0,33.64045333862305,60.0,1046.735595703125,-0.0,34.94664001464844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0463934801518917,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0488545708358287,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0360838174819946,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0488545708358287,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.2317450493574142,291.0484924316406,291.1499938964844,284.7879943847656,283.4286499023437,292.0830993652344,297.7119445800781,291.1014404296875,1.0,0.1795578002929687,1.0,1.0,0.9866583347320556,1.0,-0.4943321943283081,0.2159465998411178,0.2783856093883514,0.0681140720844268,0.0,0.0,0.0,39.09852981567383,60.0,445.00238037109375,-0.0,39.74141693115234,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0463934801518917,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0488545708358287,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0360838174819946,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.0488545708358287,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.4954357147216797,0.050000000745058,0.2317450493574142,291.0484924316406,291.1499938964844,284.7879943847656,283.4286499023437,292.0830993652344,297.7119445800781,291.1014404296875,1.0,0.1795578002929687,1.0,1.0,0.9866583347320556,1.0,-0.4943321943283081,0.2159465998411178,0.2783856093883514,0.0681140720844268,0.0,0.0,0.0,39.09852981567383,60.0,445.00238037109375,-0.0,39.74141693115234,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.0465621650218963,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.04903220012784,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.04903220012784,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.2325876504182815,291.27789306640625,290.6499938964844,284.8999328613281,283.510498046875,292.1054992675781,297.703125,291.3377380371094,1.0,0.1875162720680236,1.0,1.0,0.9891194105148317,1.0,-0.4961296916007995,0.2168125212192535,0.2793171405792236,0.068543754518032,0.0,0.0,0.0,43.60929107666016,48.0,299.99200439453125,-0.0,43.742305755615234,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.0465621650218963,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.04903220012784,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.04903220012784,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4857655167579651,0.050000000745058,0.2325876504182815,291.27789306640625,290.6499938964844,284.8999328613281,283.510498046875,292.1054992675781,297.703125,291.3377380371094,1.0,0.1875162720680236,1.0,1.0,0.9891194105148317,1.0,-0.4961296916007995,0.2168125212192535,0.2793171405792236,0.068543754518032,0.0,0.0,0.0,43.60929107666016,48.0,299.99200439453125,-0.0,43.742305755615234,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0466042608022689,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0490765310823917,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.2327979356050491,291.5010986328125,290.1499938964844,285.012939453125,283.5918884277344,292.153564453125,297.6988830566406,291.5496520996094,1.0,0.1889602839946746,1.0,1.0,0.9915804862976074,1.0,-0.4965785443782806,0.2169658243656158,0.2796127200126648,0.0685926228761673,0.0,0.0,0.0,44.73502349853516,36.0,232.3315277099609,-0.0,44.74518966674805,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0466042608022689,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0490765310823917,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4910888671875,0.4834818840026855,0.050000000745058,0.2327979356050491,291.5010986328125,290.1499938964844,285.012939453125,283.5918884277344,292.153564453125,297.6988830566406,291.5496520996094,1.0,0.1889602839946746,1.0,1.0,0.9915804862976074,1.0,-0.4965785443782806,0.2169658243656158,0.2796127200126648,0.0685926228761673,0.0,0.0,0.0,44.73502349853516,36.0,232.3315277099609,-0.0,44.74518966674805,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.4846985042095184,0.050000000745058,0.0465817749500274,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.4846985042095184,0.050000000745058,0.0490528494119644,297.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.4846985042095184,0.050000000745058,0.036230269819498,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.4846985042095184,0.050000000745058,0.0490528494119644,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5857238769531,0.4846985042095184,0.050000000745058,0.2326856106519699,291.5945739746094,290.1499938964844,285.0697937011719,283.63238525390625,292.1783142089844,297.6980895996094,291.637451171875,1.0,0.1877652257680893,1.0,1.0,0.9928110241889954,1.0,-0.4963390231132507,0.2168452590703964,0.2794937789440155,0.0685315132141113,0.0,0.0,0.0,44.13374328613281,36.0,206.81805419921875,-0.0,44.20930480957031,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693725585937,0.4871998131275177,0.050000000745058,0.0465360209345817,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693725585937,0.4871998131275177,0.050000000745058,0.0490046702325344,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693725585937,0.4871998131275177,0.050000000745058,0.0361946821212768,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693725585937,0.4871998131275177,0.050000000745058,0.0490046702325344,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6693725585937,0.4871998131275177,0.050000000745058,0.2324570566415786,291.6771850585937,289.6499938964844,285.1268615722656,283.6727294921875,292.20269775390625,297.6979064941406,291.7152404785156,1.0,0.1854865252971649,1.0,1.0,0.9911429286003112,1.0,-0.4958515763282776,0.2166589498519897,0.2791926264762878,0.0684645175933837,0.0,0.0,0.0,42.91024017333984,25.0,185.2873687744141,-0.0,43.12042617797852,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76287841796875,0.4919115602970123,0.050000000745058,0.0464526191353797,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76287841796875,0.4919115602970123,0.050000000745058,0.0489168465137481,297.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.76287841796875,0.4919115602970123,0.050000000745058,0.0361298173666,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76287841796875,0.4919115602970123,0.050000000745058,0.0489168465137481,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76287841796875,0.4919115602970123,0.050000000745058,0.2320404648780822,291.7696228027344,289.6499938964844,285.2001953125,283.7240905761719,292.23394775390625,297.6984558105469,291.80255126953125,1.0,0.1813850998878479,1.0,1.0,0.989007830619812,1.0,-0.494962990283966,0.2163116186857223,0.2786513566970825,0.0683338865637779,0.0,0.0,0.0,40.68010330200195,25.0,162.50404357910156,-0.0,41.140995025634766,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099060058594,0.4953308701515198,0.050000000745058,0.046395193785429,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099060058594,0.4953308701515198,0.050000000745058,0.0488563738763332,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099060058594,0.4953308701515198,0.050000000745058,0.0360851511359214,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099060058594,0.4953308701515198,0.050000000745058,0.0488563738763332,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8099060058594,0.4953308701515198,0.050000000745058,0.2317536026239395,291.8161315917969,289.1499938964844,285.2415466308594,283.7528381347656,292.2517395019531,297.6990661621094,291.8466796875,1.0,0.1785224825143814,1.0,1.0,0.987806797027588,1.0,-0.4943511188030243,0.2160686254501342,0.27828249335289,0.068240150809288,0.0,0.0,0.0,39.144474029541016,25.0,151.72982788085938,-0.0,39.78199768066406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0462827235460281,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0487379357218742,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0359976738691329,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0487379357218742,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.2311917841434478,291.9289245605469,288.6499938964844,285.3568725585937,283.8321228027344,292.3017883300781,297.7015686035156,291.9542541503906,1.0,0.1731361448764801,1.0,1.0,0.9844706654548644,1.0,-0.4931525290012359,0.2156088948249817,0.2775436341762543,0.0680703371763229,0.0,0.0,0.0,36.13692474365234,25.0,128.21112060546875,-0.0,37.12981414794922,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0462827235460281,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0487379357218742,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0359976738691329,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.0487379357218742,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9237670898437,0.5026419758796692,0.050000000745058,0.2311917841434478,291.9289245605469,288.6499938964844,285.3568725585937,283.8321228027344,292.3017883300781,297.7015686035156,291.9542541503906,1.0,0.1731361448764801,1.0,1.0,0.9844706654548644,1.0,-0.4931525290012359,0.2156088948249817,0.2775436341762543,0.0680703371763229,0.0,0.0,0.0,36.13692474365234,25.0,128.21112060546875,-0.0,37.12981414794922,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
