time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118860,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0461978130042552,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0486485250294208,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0359316319227218,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0486485250294208,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.2307676523923874,292.0225524902344,288.1499938964844,285.4726257324219,283.9104309082031,292.3265380859375,297.704833984375,292.04315185546875,1.0,0.1688339859247207,1.0,1.0,0.918292760848999,1.0,-0.4922477304935455,0.216494545340538,0.2757531702518463,0.0691706016659736,0.0,0.0,0.0,33.86655807495117,25.0,106.53488159179688,-0.0,35.13617706298828,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0461978130042552,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0486485250294208,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0359316319227218,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.0486485250294208,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.018310546875,0.5088856220245361,0.050000000745058,0.2307676523923874,292.0225524902344,288.1499938964844,285.4726257324219,283.9104309082031,292.3265380859375,297.704833984375,292.04315185546875,1.0,0.1688339859247207,1.0,1.0,0.918292760848999,1.0,-0.4922477304935455,0.216494545340538,0.2757531702518463,0.0691706016659736,0.0,0.0,0.0,33.86655807495117,25.0,106.53488159179688,-0.0,35.13617706298828,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0461315028369426,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0485786944627761,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0358800590038299,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0485786944627761,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.2304364144802093,292.0963439941406,287.6499938964844,285.5886535644531,283.9876708984375,292.3285217285156,297.70849609375,292.11212158203125,1.0,0.1653900146484375,1.0,1.0,0.8521149158477783,1.0,-0.4915411174297333,0.21837018430233,0.273170918226242,0.0712088942527771,0.0,0.0,0.0,32.09364318847656,25.0,83.39308166503906,-0.0,33.58449172973633,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0461315028369426,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0485786944627761,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0358800590038299,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.0485786944627761,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0930480957031,0.5143144726753235,0.050000000745058,0.2304364144802093,292.0963439941406,287.6499938964844,285.5886535644531,283.9876708984375,292.3285217285156,297.70849609375,292.11212158203125,1.0,0.1653900146484375,1.0,1.0,0.8521149158477783,1.0,-0.4915411174297333,0.21837018430233,0.273170918226242,0.0712088942527771,0.0,0.0,0.0,32.09364318847656,25.0,83.39308166503906,-0.0,33.58449172973633,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.130615234375,0.7587043642997742,0.1512873768806457,0.1246725693345069,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5328142046928406,0.050000000745058,0.0483832210302352,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5345491766929626,0.1419652253389358,0.036020990461111,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5328142046928406,0.050000000745058,0.0483832210302352,297.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5328142046928406,0.050000000745058,0.229509174823761,292.1283569335937,287.6499938964844,285.6467590332031,284.0258483886719,292.3380126953125,297.7108459472656,292.14410400390625,1.0,0.1652159839868545,1.0,1.0,0.819025993347168,1.0,-0.5843561291694641,0.260306566953659,0.3240495324134826,0.0917698219418525,0.0,0.0,0.0,27.865270614624023,25.0,79.15193939208984,-0.0,39.0369873046875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1676330566406,0.8082639575004578,0.1508491188287735,0.1360368281602859,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.5543584227561951,0.050000000745058,0.0482109300792217,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1669616699219,0.7785756587982178,0.1436997950077057,0.0948409661650657,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.5543584227561951,0.050000000745058,0.0482109300792217,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.5543584227561951,0.050000000745058,0.228691890835762,292.1654968261719,287.1499938964844,285.7048645019531,284.0636901855469,292.2649841308594,297.7130432128906,292.177734375,1.0,0.1659557521343231,1.0,1.0,0.7353118658065796,1.0,-0.6672094464302063,0.3043161928653717,0.362893283367157,0.1197252795100212,0.0,0.0,0.0,24.227197647094727,25.0,64.9112319946289,-0.0,44.3686637878418,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339416503906,0.8135508894920349,0.1531093418598175,0.1376582086086273,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.0481982864439487,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1343994140625,0.7988696694374084,0.1446201205253601,0.101418524980545,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.0481982864439487,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.2286319285631179,292.1380920410156,286.6499938964844,285.821044921875,284.1383361816406,291.4798889160156,297.7144470214844,292.1045227050781,1.0,0.1664872765541076,1.0,1.0,0.5678836703300476,1.0,-0.6769553422927856,0.3616642653942108,0.3152911067008972,0.1752325743436813,0.0,0.0,0.0,24.007266998291016,25.0,-165.8243408203125,-0.0,45.2783432006836,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339416503906,0.8135508894920349,0.1531093418598175,0.1376582086086273,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.0481982864439487,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1343994140625,0.7988696694374084,0.1446201205253601,0.101418524980545,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.0481982864439487,297.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473388671875,0.5561598539352417,0.050000000745058,0.2286319285631179,292.1380920410156,286.6499938964844,285.821044921875,284.1383361816406,291.4798889160156,297.7144470214844,292.1045227050781,1.0,0.1664872765541076,1.0,1.0,0.5678836703300476,1.0,-0.6769553422927856,0.3616642653942108,0.3152911067008972,0.1752325743436813,0.0,0.0,0.0,24.007266998291016,25.0,-165.8243408203125,-0.0,45.2783432006836,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5683898925781,0.8713277578353882,0.1616203784942627,0.086858257651329,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377258300781,0.7044810056686401,0.050000000745058,0.047627255320549,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679931640625,0.8713277578353882,0.1503718197345733,0.0675564184784889,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377258300781,0.7044810056686401,0.050000000745058,0.047627255320549,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.9472268223762512,0.1354661732912063,0.5464101433753967,291.5415954589844,286.1499938964844,285.9370422363281,284.2115478515625,289.4950866699219,297.6757202148437,291.4042358398437,1.0,0.1736531555652618,1.0,1.0,0.4004554748535156,1.0,-0.9375249743461608,0.6649392247200012,0.272585779428482,0.4298998117446899,0.0,0.0,0.0,12.272259712219238,45.0,-972.8987426757812,-0.0,67.70518493652344,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5683898925781,0.8713277578353882,0.1616203784942627,0.086858257651329,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377258300781,0.7044810056686401,0.050000000745058,0.047627255320549,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5679931640625,0.8713277578353882,0.1503718197345733,0.0675564184784889,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377258300781,0.7044810056686401,0.050000000745058,0.047627255320549,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5522155761719,0.9472268223762512,0.1354661732912063,0.5464101433753967,291.5415954589844,286.1499938964844,285.9370422363281,284.2115478515625,289.4950866699219,297.6757202148437,291.4042358398437,1.0,0.1736531555652618,1.0,1.0,0.4004554748535156,1.0,-0.9375249743461608,0.6649392247200012,0.272585779428482,0.4298998117446899,0.0,0.0,0.0,12.272259712219238,45.0,-972.8987426757812,-0.0,67.70518493652344,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.8731696605682373,0.1673492640256881,0.0880066081881523,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82305908203125,0.7027889490127563,0.050000000745058,0.0476297326385974,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.8731696605682373,0.1542877107858657,0.0684495866298675,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.82305908203125,0.7027889490127563,0.050000000745058,0.0476297326385974,297.61590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880187988281,0.9637001752853394,0.1346579045057296,0.577335000038147,290.6754455566406,286.1499938964844,286.0169982910156,284.2611999511719,287.9930114746094,297.62225341796875,290.49713134765625,1.0,0.1833347976207733,1.0,1.0,0.2897925078868866,1.0,-0.9949018955230712,0.8345140218734741,0.1603879332542419,0.5876035094261169,0.0,0.0,0.0,13.033405303955078,45.0,-1549.8248291015625,-0.0,78.13458251953125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.873786449432373,0.1691015064716339,0.088393434882164,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800048828125,0.7022233009338379,0.050000000745058,0.0476304739713668,297.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.873786449432373,0.1554973125457763,0.0687504485249519,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3800048828125,0.7022233009338379,0.050000000745058,0.0476304739713668,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289123535156,0.9776498675346376,0.1337480396032333,0.6050011515617371,290.2173156738281,286.1499938964844,286.0527038574219,284.2831726074219,287.4772033691406,297.6106872558594,290.03717041015625,1.0,0.1890538930892944,1.0,1.0,0.2402732819318771,1.0,-1.0296649932861328,0.9099656343460084,0.1196992993354797,0.6562557816505432,0.0,0.0,0.0,13.49429702758789,65.0,-1724.39306640625,-0.0,85.76265716552734,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76904296875,0.9729421138763428,0.1659438461065292,0.1516077369451522,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335021972656,0.6464819312095642,0.050000000745058,0.0477549657225608,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.9422572255134584,0.1517427861690521,0.1076450645923614,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335021972656,0.6464819312095642,0.050000000745058,0.0477549657225608,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890319824219,0.8881937265396118,0.1296219229698181,0.5889756083488464,288.7684631347656,286.1499938964844,286.1679077148437,284.3530578613281,286.234619140625,297.6017761230469,288.6103210449219,1.0,0.2120441049337387,1.0,1.0,0.0800910964608192,1.0,-1.139395833015442,1.1353644132614136,0.0040314029902219,0.8609573841094971,0.0,0.0,0.0,18.15388870239257,68.0,-1905.1551513671875,-0.0,118.83024597167967,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76904296875,0.9729421138763428,0.1659438461065292,0.1516077369451522,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335021972656,0.6464819312095642,0.050000000745058,0.0477549657225608,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77276611328125,0.9422572255134584,0.1517427861690521,0.1076450645923614,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335021972656,0.6464819312095642,0.050000000745058,0.0477549657225608,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7890319824219,0.8881937265396118,0.1296219229698181,0.5889756083488464,288.7684631347656,286.1499938964844,286.1679077148437,284.3530578613281,286.234619140625,297.6017761230469,288.6103210449219,1.0,0.2120441049337387,1.0,1.0,0.0800910964608192,1.0,-1.139395833015442,1.1353644132614136,0.0040314029902219,0.8609573841094971,0.0,0.0,0.0,18.15388870239257,68.0,-1905.1551513671875,-0.0,118.83024597167967,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.8523863554000854,0.1603429168462753,0.1472251266241073,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.5743458867073059,0.050000000745058,0.0480811521410942,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.830313503742218,0.1482704281806945,0.1053928509354591,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.5743458867073059,0.050000000745058,0.0480811521410942,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1572570800781,0.7892403602600098,0.1271072477102279,0.579925000667572,288.142333984375,286.1499938964844,286.2252502441406,284.3873596191406,286.2196655273437,297.53240966796875,288.0394287109375,1.0,0.2210405021905899,1.0,1.0,0.0,1.0,-1.1145658493041992,1.1145637035369873,2.0835091163462494e-06,0.8448546528816223,0.0,0.0,0.0,26.07210159301757,68.0,-1656.01318359375,-0.0,128.4002685546875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.7987463474273682,0.1562677472829818,0.1431794315576553,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423767089844,0.5356392860412598,0.050000000745058,0.0483551435172557,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652587890625,0.7786577939987183,0.145419493317604,0.1033803150057792,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423767089844,0.5356392860412598,0.050000000745058,0.0483551435172557,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7713317871094,0.7407130599021912,0.1246527135372161,0.5700181126594543,287.76177978515625,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46954345703125,287.6925964355469,1.0,0.2289888560771942,1.0,1.0,0.0,1.0,-1.0960592031478882,1.0960581302642822,1.071431483978813e-06,0.8298894762992859,0.0,0.0,0.0,32.75738906860352,56.0,-1298.7587890625,-0.0,136.1788787841797,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4720458984375,0.7734392285346985,0.1533054858446121,0.1400554478168487,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5840968489646912,0.1088136583566665,0.0642005205154419,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.7557645440101624,0.1430807560682296,0.1016082391142845,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.5209202766418457,0.050000000745058,0.0484993048012256,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786682128906,0.7201714515686035,0.1223125755786895,0.5595216155052185,287.47100830078125,286.1499938964844,286.3433837890625,284.456787109375,286.33758544921875,297.4248352050781,287.41705322265625,1.0,0.2342276573181152,1.0,1.0,0.0,1.0,-1.0967029333114624,1.0967018604278564,1.0718183602875795e-06,0.829545795917511,0.0,0.0,0.0,36.39957809448242,56.0,-988.2177734375,-0.0,143.15223693847656,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.25994873046875,0.7697399258613586,0.1515876948833465,0.1381485015153885,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.6794962882995605,0.1054245010018348,0.0998273119330406,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.7526543736457825,0.1415503174066543,0.1003754287958145,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3080444335937,0.5208175778388977,0.050000000745058,0.0485002174973487,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.7165729999542236,0.1205577254295349,0.5510810613632202,287.2580871582031,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3854675292969,287.2149658203125,1.0,0.237887755036354,1.0,1.0,0.0,1.0,-1.1256301403045654,1.1256290674209597,1.1195238585059997e-06,0.8536524772644043,0.0,0.0,0.0,36.83153533935547,44.0,-786.4375610351562,-0.0,151.87232971191406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7490859627723694,0.1495436578989029,0.1359526664018631,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6537214517593384,0.0978077724575996,0.0954819917678833,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.7329989671707153,0.1392911970615387,0.0986571386456489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.5082616806030273,0.050000000745058,0.0486539602279663,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.6937592029571533,0.1174376532435417,0.5367055535316467,286.9732360839844,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3291015625,286.9513854980469,1.0,0.2394920736551284,1.0,1.0,0.0,1.0,-1.0986520051956177,1.0986509323120115,1.0755703669929062e-06,0.8319433331489563,0.0,0.0,0.0,40.35756301879883,32.0,-434.0757446289063,-0.0,151.06398010253906,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97412109375,0.7490859627723694,0.1495436578989029,0.1359526664018631,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6537214517593384,0.0978077724575996,0.0954819917678833,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749450683594,0.7329989671707153,0.1392911970615387,0.0986571386456489,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.5082616806030273,0.050000000745058,0.0486539602279663,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.6937592029571533,0.1174376532435417,0.5367055535316467,286.9732360839844,286.3500061035156,286.50897216796875,284.5513610839844,286.5032958984375,297.3291015625,286.9513854980469,1.0,0.2394920736551284,1.0,1.0,0.0,1.0,-1.0986520051956177,1.0986509323120115,1.0755703669929062e-06,0.8319433331489563,0.0,0.0,0.0,40.35756301879883,32.0,-434.0757446289063,-0.0,151.06398010253906,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.7500031590461731,0.1491860300302505,0.1352738738059997,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.6441830992698669,0.0933099165558815,0.0905235782265663,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7327855229377747,0.1382071673870086,0.0976974517107009,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.5098575949668884,0.050000000745058,0.0486326143145561,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.6909108757972717,0.1152796447277069,0.5258771777153015,286.83380126953125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.293701171875,286.8238830566406,1.0,0.2356637269258499,1.0,1.0,0.0,1.0,-1.0777076482772827,1.0777066946029663,1.0421568958918217e-06,0.8149746656417847,0.0,0.0,0.0,39.5351676940918,25.0,-212.942138671875,-0.0,143.87619018554688,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.7500031590461731,0.1491860300302505,0.1352738738059997,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.6441830992698669,0.0933099165558815,0.0905235782265663,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7327855229377747,0.1382071673870086,0.0976974517107009,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84527587890625,0.5098575949668884,0.050000000745058,0.0486326143145561,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.6909108757972717,0.1152796447277069,0.5258771777153015,286.83380126953125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.293701171875,286.8238830566406,1.0,0.2356637269258499,1.0,1.0,0.0,1.0,-1.0777076482772827,1.0777066946029663,1.0421568958918217e-06,0.8149746656417847,0.0,0.0,0.0,39.5351676940918,25.0,-212.942138671875,-0.0,143.87619018554688,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.762044370174408,0.1499048769474029,0.1356023997068405,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.6471864581108093,0.0908148661255836,0.0876502096652984,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833251953125,0.7424823045730591,0.137913316488266,0.0972891971468925,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.5185738801956177,0.050000000745058,0.0485256165266037,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.6988241076469421,0.1138875260949134,0.518314003944397,286.7831726074219,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27655029296875,286.7812805175781,1.0,0.2299238592386245,1.0,1.0,0.0,1.0,-1.064954161643982,1.064953088760376,1.0221389175057991e-06,0.8046298623085022,0.0,0.0,0.0,36.6567268371582,25.0,-75.80872344970703,-0.0,135.2997283935547,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.762044370174408,0.1499048769474029,0.1356023997068405,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.6471864581108093,0.0908148661255836,0.0876502096652984,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7833251953125,0.7424823045730591,0.137913316488266,0.0972891971468925,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.5185738801956177,0.050000000745058,0.0485256165266037,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835998535156,0.6988241076469421,0.1138875260949134,0.518314003944397,286.7831726074219,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.27655029296875,286.7812805175781,1.0,0.2299238592386245,1.0,1.0,0.0,1.0,-1.064954161643982,1.064953088760376,1.0221389175057991e-06,0.8046298623085022,0.0,0.0,0.0,36.6567268371582,25.0,-75.80872344970703,-0.0,135.2997283935547,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78094482421875,0.7689563035964966,0.15054452419281,0.1360499411821365,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78082275390625,0.6500148773193359,0.0900298655033111,0.0867260918021202,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.7479958534240723,0.1379745155572891,0.0972492396831512,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.523241400718689,0.050000000745058,0.0484745427966117,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.703449010848999,0.1134163737297058,0.5156375169754028,286.78094482421875,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.781982421875,1.0,0.2275801748037338,1.0,1.0,0.0,1.0,-1.0610591173171997,1.0610581636428833,1.016072133097623e-06,0.8014652729034424,0.0,0.0,0.0,35.312156677246094,25.0,-28.154407501220703,-0.0,131.87696838378906,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901306152344,0.7759000062942505,0.1513262838125229,0.1366444528102874,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.653123140335083,0.0894526988267898,0.0860368236899375,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900085449219,0.7534768581390381,0.1381391137838363,0.0972944125533104,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.5277279615402222,0.050000000745058,0.048428900539875,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.707987368106842,0.1130644008517265,0.513573944568634,286.7901916503906,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.7935485839844,1.0,0.2255042642354965,1.0,1.0,0.0,1.0,-1.058467149734497,1.0584661960601809,1.0120470506080892e-06,0.7993582487106323,0.0,0.0,0.0,34.122352600097656,25.0,9.390661239624023,-0.0,129.08087158203125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338928222656,0.7901694178581238,0.1532274484634399,0.1381740421056747,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.660194993019104,0.088730052113533,0.0851410999894142,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.7647091150283813,0.1387023478746414,0.0975746437907219,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.5365145206451416,0.050000000745058,0.0483477897942066,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7168098092079163,0.1126404106616973,0.5108758807182312,286.833984375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.8407287597656,1.0,0.2220872491598129,1.0,1.0,0.0,1.0,-1.0562273263931274,1.056226372718811,1.0085724397868034e-06,0.7975309491157532,0.0,0.0,0.0,32.039031982421875,25.0,62.29540252685547,-0.0,124.77903747558594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338928222656,0.7901694178581238,0.1532274484634399,0.1381740421056747,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.831787109375,0.660194993019104,0.088730052113533,0.0851410999894142,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335876464844,0.7647091150283813,0.1387023478746414,0.0975746437907219,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280944824219,0.5365145206451416,0.050000000745058,0.0483477897942066,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7168098092079163,0.1126404106616973,0.5108758807182312,286.833984375,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27081298828125,286.8407287597656,1.0,0.2220872491598129,1.0,1.0,0.0,1.0,-1.0562273263931274,1.056226372718811,1.0085724397868034e-06,0.7975309491157532,0.0,0.0,0.0,32.039031982421875,25.0,62.29540252685547,-0.0,124.77903747558594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.8044348359107971,0.1554839313030243,0.1400590986013412,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.6677953004837036,0.0883876681327819,0.0846700295805931,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.7759373188018799,0.1394904404878616,0.0980389788746833,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.5448276400566101,0.050000000745058,0.0482793487608432,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.7250106334686279,0.1124941706657409,0.5096105337142944,286.9010314941406,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9098815917969,1.0,0.2195102721452713,1.0,1.0,0.0,1.0,-1.056879997253418,1.0568790435791016,1.0095733387061046e-06,0.7980484366416931,0.0,0.0,0.0,30.31438446044922,25.0,94.74866485595705,-0.0,121.8382797241211,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.8044348359107971,0.1554839313030243,0.1400590986013412,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8980712890625,0.6677953004837036,0.0883876681327819,0.0846700295805931,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.7759373188018799,0.1394904404878616,0.0980389788746833,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929748535156,0.5448276400566101,0.050000000745058,0.0482793487608432,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.7250106334686279,0.1124941706657409,0.5096105337142944,286.9010314941406,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9098815917969,1.0,0.2195102721452713,1.0,1.0,0.0,1.0,-1.056879997253418,1.0568790435791016,1.0095733387061046e-06,0.7980484366416931,0.0,0.0,0.0,30.31438446044922,25.0,94.74866485595705,-0.0,121.8382797241211,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.8177587985992432,0.1580291837453842,0.1422231048345565,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.6754333972930908,0.0882820785045623,0.0844628363847732,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.7868128418922424,0.1404295116662979,0.0986284166574478,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.5524914860725403,0.050000000745058,0.0482220277190208,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.7327210307121277,0.1125401556491851,0.5093479156494141,286.9823608398437,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2815856933594,286.9924011230469,1.0,0.2176232188940048,1.0,1.0,0.0,1.0,-1.0595515966415403,1.0595505237579346,1.0137024446521536e-06,0.8002021312713623,0.0,0.0,0.0,28.89773178100586,25.0,114.2247543334961,-0.0,119.93409729003906,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.8177587985992432,0.1580291837453842,0.1422231048345565,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.6754333972930908,0.0882820785045623,0.0844628363847732,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818115234375,0.7868128418922424,0.1404295116662979,0.0986284166574478,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.5524914860725403,0.050000000745058,0.0482220277190208,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.7327210307121277,0.1125401556491851,0.5093479156494141,286.9823608398437,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2815856933594,286.9924011230469,1.0,0.2176232188940048,1.0,1.0,0.0,1.0,-1.0595515966415403,1.0595505237579346,1.0137024446521536e-06,0.8002021312713623,0.0,0.0,0.0,28.89773178100586,25.0,114.2247543334961,-0.0,119.93409729003906,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.8302087783813477,0.1609199196100235,0.1446891874074936,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.6828731298446655,0.0883353129029274,0.0844302177429199,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.7971627116203308,0.1414730250835418,0.099304586648941,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.5594712495803833,0.050000000745058,0.0481738299131393,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.7400500774383545,0.1127199754118919,0.5097866058349609,287.07196044921875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2907409667969,287.0826721191406,1.0,0.2162995338439941,1.0,1.0,0.0,1.0,-1.0637521743774414,1.0637511014938354,1.020220906866598e-06,0.8035937547683716,0.0,0.0,0.0,27.73232078552246,25.0,125.47278594970705,-0.0,118.84127807617188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.072021484375,0.8302087783813477,0.1609199196100235,0.1446891874074936,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.6828731298446655,0.0883353129029274,0.0844302177429199,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.7971627116203308,0.1414730250835418,0.099304586648941,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.061767578125,0.5594712495803833,0.050000000745058,0.0481738299131393,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0700378417969,0.7400500774383545,0.1127199754118919,0.5097866058349609,287.07196044921875,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2907409667969,287.0826721191406,1.0,0.2162995338439941,1.0,1.0,0.0,1.0,-1.0637521743774414,1.0637511014938354,1.020220906866598e-06,0.8035937547683716,0.0,0.0,0.0,27.73232078552246,25.0,125.47278594970705,-0.0,118.84127807617188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
