time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1187744140625,0.8363436460494995,0.1624750643968582,0.1460347026586532,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.6864715218544006,0.0884067490696907,0.084463357925415,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180725097656,0.802100419998169,0.1420234441757202,0.0996670871973037,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.5626998543739319,0.050000000745058,0.0481526665389537,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.74358069896698,0.1128483563661575,0.51020747423172,287.11865234375,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.12957763671875,1.0,0.2158190160989761,1.0,1.0,0.0,1.0,-1.0663214921951294,1.066320538520813,1.0242223424938857e-06,0.8056694269180298,0.0,0.0,0.0,27.230144500732425,25.0,128.95692443847656,-0.0,118.54996490478516,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.166259765625,0.8424484729766846,0.1640851944684982,0.1474361270666122,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.6899692416191101,0.0885018035769462,0.0845225229859352,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16552734375,0.8068571090698242,0.1425882577896118,0.1000420153141021,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1554870605469,0.5657553672790527,0.050000000745058,0.048133235424757,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1640930175781,0.7470223903656006,0.1129996180534362,0.5107410550117493,287.1661071777344,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29864501953125,287.1771240234375,1.0,0.215443342924118,1.0,1.0,0.0,1.0,-1.0691416263580322,1.0691405534744265,1.0286261158398702e-06,0.8079478740692139,0.0,0.0,0.0,26.775218963623047,25.0,131.39630126953125,-0.0,118.40301513671876,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431335449219,0.8521838188171387,0.1667612493038177,0.149775892496109,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.23895263671875,0.6953468918800354,0.0886953026056289,0.0846625193953514,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24237060546875,0.8138698935508728,0.1435161381959915,0.1006627529859542,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2321472167969,0.5703029632568359,0.050000000745058,0.04810531437397,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7523571848869324,0.1132832691073417,0.5118092894554138,287.242919921875,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3033447265625,287.2539978027344,1.0,0.2150358855724334,1.0,1.0,0.0,1.0,-1.0741114616394043,1.0741103887557983,1.0364174158894457e-06,0.8119635581970215,0.0,0.0,0.0,26.13385772705078,25.0,133.62091064453125,-0.0,118.43353271484376,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624206542969,0.8546127676963806,0.1674477607011795,0.1503777801990509,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.696648120880127,0.0887506008148193,0.0847050920128822,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616577148437,0.8155193328857422,0.1437519490718841,0.1008213013410568,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514038085937,0.5713769197463989,0.050000000745058,0.0480988845229148,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601928710937,0.7536576390266418,0.1133609116077423,0.5121119022369385,287.26220703125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3045959472656,287.2732849121094,1.0,0.2149675637483596,1.0,1.0,0.0,1.0,-1.0754307508468628,1.0754296779632568,1.0384920869910277e-06,0.8130295276641846,0.0,0.0,0.0,25.988529205322266,25.0,133.91810607910156,-0.0,118.48693084716795,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.8667011857032776,0.1709808707237243,0.1534823328256607,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.702880322933197,0.0890635550022125,0.0849575921893119,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3581237792969,0.8232854008674622,0.1449496448040008,0.1016305610537529,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5763773322105408,0.050000000745058,0.0480697192251682,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7599420547485352,0.1137829944491386,0.5138038396835327,287.3586730957031,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111267089844,287.36962890625,1.0,0.2148068845272064,1.0,1.0,0.0,1.0,-1.0824270248413086,1.0824259519577026,1.049539832820301e-06,0.8186823129653931,0.0,0.0,0.0,25.343111038208008,25.0,134.1946563720703,-0.0,119.00064086914062,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35894775390625,0.8667011857032776,0.1709808707237243,0.1534823328256607,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547058105469,0.702880322933197,0.0890635550022125,0.0849575921893119,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3581237792969,0.8232854008674622,0.1449496448040008,0.1016305610537529,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3478088378906,0.5763773322105408,0.050000000745058,0.0480697192251682,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35662841796875,0.7599420547485352,0.1137829944491386,0.5138038396835327,287.3586730957031,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111267089844,287.36962890625,1.0,0.2148068845272064,1.0,1.0,0.0,1.0,-1.0824270248413086,1.0824259519577026,1.049539832820301e-06,0.8186823129653931,0.0,0.0,0.0,25.343111038208008,25.0,134.1946563720703,-0.0,119.00064086914062,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8786711692810059,0.17466801404953,0.156731978058815,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.708682119846344,0.0894272401928901,0.085265152156353,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8304515480995178,0.1461702436208725,0.1024606600403785,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5808257460594177,0.050000000745058,0.04804477840662,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7658796906471252,0.1142500936985015,0.515733003616333,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4653015136719,1.0,0.2149031311273574,1.0,1.0,0.0,1.0,-1.0899783372879028,1.0899772644042969,1.061548687175673e-06,0.8247816562652588,0.0,0.0,0.0,24.812559127807617,25.0,133.41221618652344,-0.0,119.86617279052734,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.454833984375,0.8786711692810059,0.17466801404953,0.156731978058815,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505310058594,0.708682119846344,0.0894272401928901,0.085265152156353,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.8304515480995178,0.1461702436208725,0.1024606600403785,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4436950683594,0.5808257460594177,0.050000000745058,0.04804477840662,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.45245361328125,0.7658796906471252,0.1142500936985015,0.515733003616333,287.4544982910156,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4653015136719,1.0,0.2149031311273574,1.0,1.0,0.0,1.0,-1.0899783372879028,1.0899772644042969,1.061548687175673e-06,0.8247816562652588,0.0,0.0,0.0,24.812559127807617,25.0,133.41221618652344,-0.0,119.86617279052734,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8904616832733154,0.178496316075325,0.1601143479347229,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.7139303684234619,0.0898322388529777,0.0856173783540725,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8371814489364624,0.147406131029129,0.1033051535487175,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5847908854484558,0.050000000745058,0.048023272305727,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7714874744415283,0.114753283560276,0.5178490281105042,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.5606384277344,1.0,0.2152122408151626,1.0,1.0,0.0,1.0,-1.0979883670806885,1.0979872941970823,1.074382339538715e-06,0.8312473893165588,0.0,0.0,0.0,24.375947952270508,25.0,132.7886199951172,-0.0,121.0283203125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.8904616832733154,0.178496316075325,0.1601143479347229,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459899902344,0.7139303684234619,0.0898322388529777,0.0856173783540725,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8371814489364624,0.147406131029129,0.1033051535487175,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53912353515625,0.5847908854484558,0.050000000745058,0.048023272305727,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478820800781,0.7714874744415283,0.114753283560276,0.5178490281105042,287.5499267578125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3252258300781,287.5606384277344,1.0,0.2152122408151626,1.0,1.0,0.0,1.0,-1.0979883670806885,1.0979872941970823,1.074382339538715e-06,0.8312473893165588,0.0,0.0,0.0,24.375947952270508,25.0,132.7886199951172,-0.0,121.0283203125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.8962780237197876,0.1804603189229965,0.1618515998125076,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.7163538336753845,0.0900481343269348,0.0858077034354209,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5970458984375,0.8404210805892944,0.1480285376310348,0.1037314683198928,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58673095703125,0.5866182446479797,0.050000000745058,0.0480135828256607,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.774182140827179,0.115016683936119,0.5189669132232666,287.5975646972656,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.328857421875,287.60821533203125,1.0,0.2154344022274017,1.0,1.0,0.0,1.0,-1.1021437644958496,1.1021426916122437,1.0810783805936808e-06,0.8345995545387268,0.0,0.0,0.0,24.186765670776367,25.0,132.55657958984375,-0.0,121.70598602294922,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455993652344,0.9020395874977112,0.1824570298194885,0.1636190265417099,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412353515625,0.718675971031189,0.0902723968029022,0.086006723344326,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446533203125,0.8435932993888855,0.1486536711454391,0.104160189628601,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6343078613281,0.5883554220199585,0.050000000745058,0.0480044893920421,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.64312744140625,0.7768129110336304,0.1152874305844307,0.5201215147972107,287.6451721191406,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3325500488281,287.65576171875,1.0,0.2156965732574463,1.0,1.0,0.0,1.0,-1.1063934564590454,1.1063923835754397,1.087953819478571e-06,0.8380264043807983,0.0,0.0,0.0,24.01425170898437,25.0,132.3682098388672,-0.0,122.44245910644533,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9140415191650392,0.1865466684103012,0.1672417521476745,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7230949401855469,0.0907446891069412,0.0864291787147522,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.849779486656189,0.1499119848012924,0.1050243452191352,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5915998220443726,0.050000000745058,0.0479878149926662,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381896972656,0.7819149494171143,0.1158498600125312,0.5225332975387573,287.740234375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.7507629394531,1.0,0.2163271754980087,1.0,1.0,0.0,1.0,-1.1151608228683472,1.1151597499847412,1.1022264061466558e-06,0.8450930118560791,0.0,0.0,0.0,23.711729049682617,25.0,132.0964813232422,-0.0,124.07685089111328,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.9140415191650392,0.1865466684103012,0.1672417521476745,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.7230949401855469,0.0907446891069412,0.0864291787147522,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73974609375,0.849779486656189,0.1499119848012924,0.1050243452191352,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.5915998220443726,0.050000000745058,0.0479878149926662,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381896972656,0.7819149494171143,0.1158498600125312,0.5225332975387573,287.740234375,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399658203125,287.7507629394531,1.0,0.2163271754980087,1.0,1.0,0.0,1.0,-1.1151608228683472,1.1151597499847412,1.1022264061466558e-06,0.8450930118560791,0.0,0.0,0.0,23.711729049682617,25.0,132.0964813232422,-0.0,124.07685089111328,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357849121094,0.9267510175704956,0.1907988935708999,0.1709934920072555,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.727328896522522,0.0912523865699768,0.0868844613432884,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.855826199054718,0.15118308365345,0.1058977618813514,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946038365364075,0.050000000745058,0.0479727163910865,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7868636846542358,0.116439588367939,0.5250757932662964,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8456726074219,1.0,0.2170832306146621,1.0,1.0,0.0,1.0,-1.1242921352386477,1.1242910623550415,1.1172198810527334e-06,0.8524500131607056,0.0,0.0,0.0,23.455001831054688,25.0,131.9307098388672,-0.0,125.91233825683594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357849121094,0.9267510175704956,0.1907988935708999,0.1709934920072555,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8313293457031,0.727328896522522,0.0912523865699768,0.0868844613432884,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.834716796875,0.855826199054718,0.15118308365345,0.1058977618813514,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243408203125,0.5946038365364075,0.050000000745058,0.0479727163910865,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.83319091796875,0.7868636846542358,0.116439588367939,0.5250757932662964,287.8352355957031,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471374511719,287.8456726074219,1.0,0.2170832306146621,1.0,1.0,0.0,1.0,-1.1242921352386477,1.1242910623550415,1.1172198810527334e-06,0.8524500131607056,0.0,0.0,0.0,23.455001831054688,25.0,131.9307098388672,-0.0,125.91233825683594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9399251341819764,0.1953347623348236,0.1749853640794754,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7316299676895142,0.0918130129575729,0.0873874649405479,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8619518280029297,0.1524750739336013,0.1067851483821868,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.5975393652915955,0.050000000745058,0.0479582622647285,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.79185551404953,0.1170592084527015,0.5277506113052368,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.9405212402344,1.0,0.2179517596960067,1.0,1.0,0.0,1.0,-1.1339455842971802,1.133944392204285,1.133209025283577e-06,0.8602184057235718,0.0,0.0,0.0,23.2227783203125,25.0,131.84400939941406,-0.0,127.9545669555664,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307861328125,0.9399251341819764,0.1953347623348236,0.1749853640794754,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.92626953125,0.7316299676895142,0.0918130129575729,0.0873874649405479,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296875,0.8619518280029297,0.1524750739336013,0.1067851483821868,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9192199707031,0.5975393652915955,0.050000000745058,0.0479582622647285,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.79185551404953,0.1170592084527015,0.5277506113052368,287.93017578125,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548278808594,287.9405212402344,1.0,0.2179517596960067,1.0,1.0,0.0,1.0,-1.1339455842971802,1.133944392204285,1.133209025283577e-06,0.8602184057235718,0.0,0.0,0.0,23.2227783203125,25.0,131.84400939941406,-0.0,127.9545669555664,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9529311060905457,0.200049489736557,0.1791643351316452,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7360318899154663,0.0924194306135177,0.0879366919398307,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8681598901748657,0.1537850648164749,0.1076862141489982,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6004137992858887,0.050000000745058,0.0479443818330764,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7968975901603699,0.1177105009555816,0.530569851398468,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628845214844,288.0353698730469,1.0,0.2189224064350128,1.0,1.0,0.0,1.0,-1.1440694332122805,1.1440682411193848,1.150122102444584e-06,0.8683434724807739,0.0,0.0,0.0,23.012535095214844,25.0,131.8098907470703,-0.0,130.1918182373047,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257873535156,0.9529311060905457,0.200049489736557,0.1791643351316452,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.021240234375,0.7360318899154663,0.0924194306135177,0.0879366919398307,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02459716796875,0.8681598901748657,0.1537850648164749,0.1076862141489982,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141296386719,0.6004137992858887,0.050000000745058,0.0479443818330764,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0230407714844,0.7968975901603699,0.1177105009555816,0.530569851398468,288.0251159667969,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628845214844,288.0353698730469,1.0,0.2189224064350128,1.0,1.0,0.0,1.0,-1.1440694332122805,1.1440682411193848,1.150122102444584e-06,0.8683434724807739,0.0,0.0,0.0,23.012535095214844,25.0,131.8098907470703,-0.0,130.1918182373047,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.959190845489502,0.2024561464786529,0.1813015043735504,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0686950683594,0.7382633090019226,0.0927379354834556,0.0882264897227287,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07208251953125,0.8712783455848694,0.1544462442398071,0.1081413179636001,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615539550781,0.6018190979957581,0.050000000745058,0.0479376949369907,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705261230469,0.7994230389595032,0.1180476397275924,0.5320330262184143,288.07257080078125,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669128417969,288.0827941894531,1.0,0.2194427698850631,1.0,1.0,0.0,1.0,-1.1492769718170166,1.149275779724121,1.1588773531912011e-06,0.8725114464759827,0.0,0.0,0.0,22.91606330871582,25.0,131.80384826660156,-0.0,131.37823486328125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.96523916721344,0.2048918753862381,0.1834657788276672,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.7405183911323547,0.0930662602186203,0.0885257795453071,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195678710937,0.8744065165519714,0.1551115363836288,0.108599379658699,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.6032049655914307,0.050000000745058,0.0479311570525169,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11798095703125,0.8019513487815857,0.1183920428156852,0.5335302352905273,288.1200561523437,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708801269531,288.1302185058594,1.0,0.2199847251176834,1.0,1.0,0.0,1.0,-1.1545729637145996,1.154571771621704,1.167820983027923e-06,0.8767430186271667,0.0,0.0,0.0,22.82490539550781,25.0,131.80218505859375,-0.0,132.60763549804688,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.9753128290176392,0.2092456519603729,0.187335804104805,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19976806640625,0.7445592880249023,0.0936672836542129,0.0890749841928482,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.203125,0.87994384765625,0.156292587518692,0.109412781894207,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.6056067943572998,0.050000000745058,0.04791996255517,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015380859375,0.8064113259315491,0.1190150603652,0.5362434387207031,288.20361328125,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3777770996094,288.21368408203125,1.0,0.2209872007369995,1.0,1.0,0.0,1.0,-1.1640968322753906,1.1640956401824951,1.1840086244774284e-06,0.8843395113945007,0.0,0.0,0.0,22.675891876220703,25.0,131.80596923828125,-0.0,134.87185668945312,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.9766271710395812,0.2098457813262939,0.1878694146871566,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2111511230469,0.7451184391975403,0.0937514901161193,0.0891520529985427,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2145080566406,0.8807027339935303,0.1564546823501587,0.1095244288444519,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20391845703125,0.6059313416481018,0.050000000745058,0.04791846498847,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21295166015625,0.8070158362388611,0.119101658463478,0.5366209745407104,288.2149963378906,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786926269531,288.2250671386719,1.0,0.2211285084486007,1.0,1.0,0.0,1.0,-1.1654152870178225,1.1654140949249268,1.1862598512379918e-06,0.8853896260261536,0.0,0.0,0.0,22.656599044799805,25.0,131.80694580078125,-0.0,135.19039916992188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9870195984840392,0.2149067521095276,0.1923698037862777,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7498751878738403,0.0944737568497657,0.0898141041398048,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8870816230773926,0.1578158438205719,0.1104620397090911,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086245775222778,0.050000000745058,0.0479061380028724,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.811988353729248,0.1198385432362556,0.5398366451263428,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199462890625,1.0,0.2223466038703918,1.0,1.0,0.0,1.0,-1.176582098007202,1.1765809059143066,1.2054712215103791e-06,0.8943196535110474,0.0,0.0,0.0,22.50414276123047,25.0,131.8177032470703,-0.0,137.93482971191406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9870195984840392,0.2149067521095276,0.1923698037862777,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7498751878738403,0.0944737568497657,0.0898141041398048,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094787597656,0.8870816230773926,0.1578158438205719,0.1104620397090911,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.298828125,0.6086245775222778,0.050000000745058,0.0479061380028724,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.811988353729248,0.1198385432362556,0.5398366451263428,288.3099670410156,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863220214844,288.3199462890625,1.0,0.2223466038703918,1.0,1.0,0.0,1.0,-1.176582098007202,1.1765809059143066,1.2054712215103791e-06,0.8943196535110474,0.0,0.0,0.0,22.50414276123047,25.0,131.8177032470703,-0.0,137.93482971191406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962584376335144,0.220079243183136,0.1969648599624633,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7546861171722412,0.0952319875359535,0.090511217713356,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8933969736099243,0.1591964960098266,0.1114135608077049,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6111901998519897,0.050000000745058,0.0478945821523666,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8167587518692017,0.1206020787358284,0.5431764125823975,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4148254394531,1.0,0.2236292362213134,1.0,1.0,0.0,1.0,-1.187896728515625,1.18789541721344,1.225179744324123e-06,0.9034092426300048,0.0,0.0,0.0,22.37568664550781,25.0,131.82778930664062,-0.0,140.83416748046875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9962584376335144,0.220079243183136,0.1969648599624633,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7546861171722412,0.0952319875359535,0.090511217713356,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.8933969736099243,0.1591964960098266,0.1114135608077049,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.6111901998519897,0.050000000745058,0.0478945821523666,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4028625488281,0.8167587518692017,0.1206020787358284,0.5431764125823975,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.4148254394531,1.0,0.2236292362213134,1.0,1.0,0.0,1.0,-1.187896728515625,1.18789541721344,1.225179744324123e-06,0.9034092426300048,0.0,0.0,0.0,22.37568664550781,25.0,131.82778930664062,-0.0,140.83416748046875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897125363349916,0.2260227352380752,0.1947276592254638,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532185316085815,0.0960178300738334,0.0912617146968841,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8917088508605957,0.1605895012617111,0.112393781542778,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081643104553223,0.050000000745058,0.04790810495615,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147532939910889,0.1213908940553665,0.546742856502533,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.50946044921875,1.0,0.2247244268655777,1.0,1.0,0.0,1.0,-1.1917974948883057,1.1917963027954102,1.2320592759351712e-06,0.9065864086151124,0.0,0.0,0.0,22.776065826416016,25.0,131.50308227539062,-0.0,142.71409606933594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897125363349916,0.2260227352380752,0.1947276592254638,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532185316085815,0.0960178300738334,0.0912617146968841,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.8917088508605957,0.1605895012617111,0.112393781542778,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081643104553223,0.050000000745058,0.04790810495615,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147532939910889,0.1213908940553665,0.546742856502533,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.50946044921875,1.0,0.2247244268655777,1.0,1.0,0.0,1.0,-1.1917974948883057,1.1917963027954102,1.2320592759351712e-06,0.9065864086151124,0.0,0.0,0.0,22.776065826416016,25.0,131.50308227539062,-0.0,142.71409606933594,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846363067626952,0.2295141071081161,0.1928014010190963,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430908203125,0.7521313428878784,0.0964238569140434,0.0916497632861137,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463562011719,0.8903881907463074,0.161293476819992,0.1128893494606018,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.53570556640625,0.6063012480735779,0.050000000745058,0.0479165725409984,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133671283721924,0.1218073442578315,0.548612117767334,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5565185546875,1.0,0.2251814603805542,1.0,1.0,0.0,1.0,-1.1926997900009155,1.19269859790802,1.2336223562670057e-06,0.9072823524475098,0.0,0.0,0.0,23.00324821472168,25.0,131.25497436523438,-0.0,143.44151306152344,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59454345703125,0.9836694002151488,0.2331631630659103,0.1922599524259567,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.753009021282196,0.0968423634767532,0.0920400470495224,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933532714844,0.8915309309959412,0.1620064377784729,0.1133840456604957,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58270263671875,0.6061652898788452,0.050000000745058,0.0479171834886074,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8141132593154907,0.1222447976469993,0.550528347492218,288.59381103515625,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.603515625,1.0,0.2256450653076172,1.0,1.0,0.0,1.0,-1.1955950260162354,1.1955938339233398,1.2386532262098626e-06,0.9095235466957092,0.0,0.0,0.0,23.059431076049805,25.0,131.10293579101562,-0.0,144.3533477783203,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834623336791992,0.2405239939689636,0.1918422132730484,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555065155029297,0.0977131277322769,0.0928513780236244,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946788907051086,0.1634561568498611,0.1143890470266342,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064738631248474,0.050000000745058,0.0479157269001007,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8163999915122986,0.1231677681207656,0.5545905232429504,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6977233886719,1.0,0.2265638411045074,1.0,1.0,0.0,1.0,-1.2020310163497925,1.202029824256897,1.2498472869992838e-06,0.9144587516784668,0.0,0.0,0.0,23.1130313873291,28.0,131.06723022460938,-0.0,146.31178283691406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6887512207031,0.9834623336791992,0.2405239939689636,0.1918422132730484,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6844177246094,0.7555065155029297,0.0977131277322769,0.0928513780236244,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8946788907051086,0.1634561568498611,0.1143890470266342,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064738631248474,0.050000000745058,0.0479157269001007,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8163999915122986,0.1231677681207656,0.5545905232429504,288.68804931640625,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6977233886719,1.0,0.2265638411045074,1.0,1.0,0.0,1.0,-1.2020310163497925,1.202029824256897,1.2498472869992838e-06,0.9144587516784668,0.0,0.0,0.0,23.1130313873291,28.0,131.06723022460938,-0.0,146.31178283691406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849244952201844,0.2477681785821914,0.1948593407869339,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755242645740509,0.0986344292759895,0.0937204509973526,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942615389823914,0.16494220495224,0.1154269501566886,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042413115501404,0.050000000745058,0.047925941646099,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157398104667664,0.1241424530744552,0.5589586496353149,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.79205322265625,1.0,0.2287638187408447,1.0,1.0,0.0,1.0,-1.2131941318511963,1.2131929397583008,1.2695701343545809e-06,0.92319655418396,0.0,0.0,0.0,23.53278923034668,31.0,131.23141479492188,-0.0,150.40232849121094,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
