time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123000,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849244952201844,0.2477681785821914,0.1948593407869339,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.755242645740509,0.0986344292759895,0.0937204509973526,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.781982421875,0.8942615389823914,0.16494220495224,0.1154269501566886,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.6042413115501404,0.050000000745058,0.047925941646099,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.8157398104667664,0.1241424530744552,0.5589586496353149,288.78240966796875,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.79205322265625,1.0,0.2287638187408447,1.0,1.0,0.0,1.0,-1.2131941318511963,1.2131929397583008,1.2695701343545809e-06,0.92319655418396,0.0,0.0,0.0,23.53278923034668,31.0,131.23141479492188,-0.0,150.40232849121094,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877686500549316,0.2544180750846863,0.201258584856987,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.75229412317276,0.0996056124567985,0.094649352133274,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.890367329120636,0.166461557149887,0.1164978221058845,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5994814038276672,0.050000000745058,0.0479482747614383,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121238946914673,0.1251373440027237,0.5635142922401428,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.8868103027344,1.0,0.2320354133844375,1.0,1.0,0.0,1.0,-1.2287691831588743,1.2287678718566897,1.2975232266398962e-06,0.9354957342147828,0.0,0.0,0.0,24.32781982421875,34.0,131.61422729492188,-0.0,156.66033935546875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8780212402344,0.9877686500549316,0.2544180750846863,0.201258584856987,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.75229412317276,0.0996056124567985,0.094649352133274,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8768005371094,0.890367329120636,0.166461557149887,0.1164978221058845,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8659362792969,0.5994814038276672,0.050000000745058,0.0479482747614383,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.875244140625,0.8121238946914673,0.1251373440027237,0.5635142922401428,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688720703125,288.8868103027344,1.0,0.2320354133844375,1.0,1.0,0.0,1.0,-1.2287691831588743,1.2287678718566897,1.2975232266398962e-06,0.9354957342147828,0.0,0.0,0.0,24.32781982421875,34.0,131.61422729492188,-0.0,156.66033935546875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247296333313,0.2604115605354309,0.2103667706251144,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473080158233643,0.100626915693283,0.0956366583704948,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837642669677734,0.1680117100477218,0.1175987645983696,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926344394683838,0.050000000745058,0.0479817204177379,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059486150741577,0.1261272132396698,0.5681248307228088,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.98199462890625,1.0,0.2362179011106491,1.0,1.0,0.0,1.0,-1.247781753540039,1.247780442237854,1.3323542589205315e-06,0.950693428516388,0.0,0.0,0.0,25.46280288696289,37.0,132.0376434326172,-0.0,164.84437561035156,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.991247296333313,0.2604115605354309,0.2103667706251144,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9689025878906,0.7473080158233643,0.100626915693283,0.0956366583704948,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720458984375,0.8837642669677734,0.1680117100477218,0.1175987645983696,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610900878906,0.5926344394683838,0.050000000745058,0.0479817204177379,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8059486150741577,0.1261272132396698,0.5681248307228088,288.9725036621094,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725036621094,288.98199462890625,1.0,0.2362179011106491,1.0,1.0,0.0,1.0,-1.247781753540039,1.247780442237854,1.3323542589205315e-06,0.950693428516388,0.0,0.0,0.0,25.46280288696289,37.0,132.0376434326172,-0.0,164.84437561035156,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930042624473572,0.2631723880767822,0.2157450169324875,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01666259765625,0.7442275285720825,0.1011563688516616,0.0961521044373512,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0198059082031,0.879658043384552,0.1687976419925689,0.1181598827242851,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885426998138428,0.050000000745058,0.0480025112628936,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8019930124282837,0.1266156136989593,0.5704247951507568,289.020263671875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47222900390625,289.0296936035156,1.0,0.2385998517274856,1.0,1.0,0.0,1.0,-1.2583149671554563,1.2583136558532717,1.3519463664124487e-06,0.9591484665870668,0.0,0.0,0.0,26.1516227722168,37.0,132.23895263671875,-0.0,169.60494995117188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.069091796875,0.9946669340133668,0.2657889127731323,0.2215615063905716,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.06451416015625,0.7408440113067627,0.1016984730958938,0.0966821610927581,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.067626953125,0.8751283884048462,0.1695906668901443,0.1187279447913169,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.5840691328048706,0.050000000745058,0.0480259880423545,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.7976030707359314,0.1270985752344131,0.5727145075798035,289.068115234375,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47076416015625,289.0774841308594,1.0,0.2411502599716186,1.0,1.0,0.0,1.0,-1.2693910598754885,1.2693897485733032,1.3728036947213695e-06,0.9680963754653932,0.0,0.0,0.0,26.91953659057617,25.0,132.4238739013672,-0.0,174.78329467773438,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.993577778339386,0.2717313468456268,0.2176570147275924,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463493347167969,0.1027572676539421,0.097660981118679,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8817721009254456,0.171116903424263,0.1197796091437339,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1484069824219,0.5870777368545532,0.050000000745058,0.0480100065469741,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.8032091856002808,0.1280082911252975,0.5767287015914917,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718933105469,289.1689453125,1.0,0.2404512166976928,1.0,1.0,0.0,1.0,-1.2719544172286987,1.2719531059265137,1.3778579841527971e-06,0.9703922271728516,0.0,0.0,0.0,26.56043815612793,25.0,132.0328826904297,-0.0,174.82974243164062,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.9934324026107788,0.2720397412776947,0.2171636521816253,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7468482255935669,0.1028022617101669,0.0977011024951934,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8823901414871216,0.1711810082197189,0.1198226734995842,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1521911621094,0.5874561667442322,0.050000000745058,0.0480080284178257,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16162109375,0.8037525415420532,0.1280471533536911,0.5768904685974121,289.1636047363281,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.47235107421875,289.1727294921875,1.0,0.2403222322463989,1.0,1.0,0.0,1.0,-1.27165424823761,1.2716529369354248,1.3772918237009435e-06,0.9701534509658812,0.0,0.0,0.0,26.5057430267334,28.0,131.988037109375,-0.0,174.61471557617188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589416503906,0.981735110282898,0.2829125225543976,0.188472181558609,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.7740238308906555,0.1040103361010551,0.0987139716744422,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.9163654446601868,0.1728575676679611,0.120899423956871,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.7734796404838562,0.1037078723311424,0.0985088720917701,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.8313954472541809,0.1291277557611465,0.5810678005218506,289.2586364746094,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.509521484375,289.2679138183594,1.0,0.2421200424432754,1.0,1.0,0.0,1.0,-1.3053460121154783,1.305344581604004,1.441717927264108e-06,0.9968522191047668,0.0,0.0,0.0,24.39327812194824,31.0,132.70423889160156,-0.0,181.01353454589844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589416503906,0.981735110282898,0.2829125225543976,0.188472181558609,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.7740238308906555,0.1040103361010551,0.0987139716744422,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2580871582031,0.9163654446601868,0.1728575676679611,0.120899423956871,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548828125,0.7734796404838562,0.1037078723311424,0.0985088720917701,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2565002441406,0.8313954472541809,0.1291277557611465,0.5810678005218506,289.2586364746094,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.509521484375,289.2679138183594,1.0,0.2421200424432754,1.0,1.0,0.0,1.0,-1.3053460121154783,1.305344581604004,1.441717927264108e-06,0.9968522191047668,0.0,0.0,0.0,24.39327812194824,31.0,132.70423889160156,-0.0,181.01353454589844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.984929621219635,0.2934985756874084,0.1948671191930771,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7713826894760132,0.1052514165639877,0.0999001413583755,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9121274352073668,0.1745534390211105,0.1220942810177803,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7605311870574951,0.0996586009860038,0.095742791891098,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8279628753662109,0.130243644118309,0.5861772298812866,289.35455322265625,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5910949707031,289.3634948730469,1.0,0.2449983060359954,1.0,1.0,0.0,1.0,-1.3186935186386108,1.3186920881271362,1.4675025568067213e-06,1.0071203708648682,0.0,0.0,0.0,25.14495277404785,34.0,132.48959350585938,-0.0,187.1852569580078,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549194335937,0.984929621219635,0.2934985756874084,0.1948671191930771,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.7713826894760132,0.1052514165639877,0.0999001413583755,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9121274352073668,0.1745534390211105,0.1220942810177803,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.7605311870574951,0.0996586009860038,0.095742791891098,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8279628753662109,0.130243644118309,0.5861772298812866,289.35455322265625,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5910949707031,289.3634948730469,1.0,0.2449983060359954,1.0,1.0,0.0,1.0,-1.3186935186386108,1.3186920881271362,1.4675025568067213e-06,1.0071203708648682,0.0,0.0,0.0,25.14495277404785,34.0,132.48959350585938,-0.0,187.1852569580078,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889007806777954,0.3016835749149322,0.2040387392044067,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766480565071106,0.10655527561903,0.101149171590805,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9050209522247314,0.1762896329164505,0.1233219131827354,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.746601402759552,0.0974887832999229,0.0933105796575546,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8220488429069519,0.1312884390354156,0.5911151766777039,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6300964355469,289.45867919921875,1.0,0.2488010078668594,1.0,1.0,0.0,1.0,-1.335682034492493,1.3356804847717283,1.500834400758322e-06,1.0202685594558716,0.0,0.0,0.0,26.23226928710937,37.0,132.31187438964844,-0.0,195.5036163330078,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.9889007806777954,0.3016835749149322,0.2040387392044067,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463806152344,0.766480565071106,0.10655527561903,0.101149171590805,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493103027344,0.9050209522247314,0.1762896329164505,0.1233219131827354,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457702636719,0.746601402759552,0.0974887832999229,0.0933105796575546,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477844238281,0.8220488429069519,0.1312884390354156,0.5911151766777039,289.4498291015625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6300964355469,289.45867919921875,1.0,0.2488010078668594,1.0,1.0,0.0,1.0,-1.335682034492493,1.3356804847717283,1.500834400758322e-06,1.0202685594558716,0.0,0.0,0.0,26.23226928710937,37.0,132.31187438964844,-0.0,195.5036163330078,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.498046875,0.9908682703971864,0.3053744733333587,0.2092831134796142,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940795898437,0.7635547518730164,0.1072354912757873,0.101802684366703,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969787597656,0.9009997844696044,0.1771741062402725,0.1239493861794471,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7406824231147766,0.0968919619917869,0.0926271006464958,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954528808594,0.8184616565704346,0.1317871958017349,0.5934715867042542,289.4975280761719,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6385192871094,289.5063171386719,1.0,0.2510096728801727,1.0,1.0,0.0,1.0,-1.345522403717041,1.3455208539962769,1.520420369161002e-06,1.027939796447754,0.0,0.0,0.0,26.88140296936035,37.0,132.3219757080078,-0.0,200.4552154541016,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458679199219,0.992744207382202,0.3088952600955963,0.2149025201797485,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418395996094,0.7603690028190613,0.1079335287213325,0.1024757921695709,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8966380953788757,0.1780683994293213,0.1245856210589408,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.7351792454719543,0.0965119451284408,0.0921870097517967,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8144891858100891,0.1322803944349289,0.5957964658737183,289.5452575683594,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6419677734375,289.55401611328125,1.0,0.2533997297286987,1.0,1.0,0.0,1.0,-1.3561015129089355,1.3560999631881714,1.541754159006814e-06,1.0362820625305176,0.0,0.0,0.0,27.60161590576172,40.0,132.36854553222656,-0.0,205.9042053222656,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960123896598816,0.3155685663223266,0.2270309031009674,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533843517303467,0.109379306435585,0.1038770452141761,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8869977593421936,0.1798846870660781,0.1258827596902847,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.724795937538147,0.0961861014366149,0.091797836124897,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8053874373435974,0.1332685649394989,0.6004575490951538,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.6495056152344,1.0,0.2586526274681091,1.0,1.0,0.0,1.0,-1.3790268898010254,1.3790252208709717,1.5889537507973728e-06,1.0546644926071167,0.0,0.0,0.0,29.25421905517578,43.0,132.50830078125,-0.0,218.19598388671875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416015625,0.9960123896598816,0.3155685663223266,0.2270309031009674,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7533843517303467,0.109379306435585,0.1038770452141761,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8869977593421936,0.1798846870660781,0.1258827596902847,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.724795937538147,0.0961861014366149,0.091797836124897,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387939453125,0.8053874373435974,0.1332685649394989,0.6004575490951538,289.640869140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.6495056152344,1.0,0.2586526274681091,1.0,1.0,0.0,1.0,-1.3790268898010254,1.3790252208709717,1.5889537507973728e-06,1.0546644926071167,0.0,0.0,0.0,29.25421905517578,43.0,132.50830078125,-0.0,218.19598388671875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983739852905272,0.3218923509120941,0.2399640679359436,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458129525184631,0.1108881011605262,0.1053481251001358,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764432668685913,0.1817376315593719,0.1272123605012893,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7144296169281006,0.0962207019329071,0.0918172746896743,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950375080108643,0.1342723220586776,0.6052181124687195,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7451171875,1.0,0.2644262909889221,1.0,1.0,0.0,1.0,-1.4036517143249512,1.4036500453948977,1.640761752241815e-06,1.074469804763794,0.0,0.0,0.0,31.18576431274414,46.0,132.64857482910156,-0.0,232.1932373046875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374572753906,0.9983739852905272,0.3218923509120941,0.2399640679359436,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458129525184631,0.1108881011605262,0.1053481251001358,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7360534667969,0.8764432668685913,0.1817376315593719,0.1272123605012893,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322082519531,0.7144296169281006,0.0962207019329071,0.0918172746896743,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7345275878906,0.7950375080108643,0.1342723220586776,0.6052181124687195,289.73663330078125,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6300964355469,289.7451171875,1.0,0.2644262909889221,1.0,1.0,0.0,1.0,-1.4036517143249512,1.4036500453948977,1.640761752241815e-06,1.074469804763794,0.0,0.0,0.0,31.18576431274414,46.0,132.64857482910156,-0.0,232.1932373046875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279975652694702,0.2532024085521698,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379617094993591,0.1124585643410682,0.1068873107433319,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654331564903259,0.1836282312870025,0.1285750716924667,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7033284306526184,0.096465028822422,0.0920737981796264,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841501235961914,0.1352968961000442,0.6101142168045044,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8408203125,1.0,0.2705887854099273,1.0,1.0,0.0,1.0,-1.4292126893997192,1.4292110204696655,1.6957055777311323e-06,1.0950323343276978,0.0,0.0,0.0,33.387054443359375,49.0,132.74462890625,-0.0,247.6800994873047,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279975652694702,0.2532024085521698,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7379617094993591,0.1124585643410682,0.1068873107433319,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654331564903259,0.1836282312870025,0.1285750716924667,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7033284306526184,0.096465028822422,0.0920737981796264,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8303527832031,0.7841501235961914,0.1352968961000442,0.6101142168045044,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8408203125,1.0,0.2705887854099273,1.0,1.0,0.0,1.0,-1.4292126893997192,1.4292110204696655,1.6957055777311323e-06,1.0950323343276978,0.0,0.0,0.0,33.387054443359375,49.0,132.74462890625,-0.0,247.6800994873047,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339864909648895,0.2664136290550232,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301415205001831,0.1140910312533378,0.1084937676787376,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545005917549133,0.1855576634407043,0.1299711316823959,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6921890377998352,0.0968447402119636,0.0924815163016319,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732409834861755,0.1363436877727508,0.6151504516601562,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770220041275024,1.0,1.0,0.0,1.0,-1.4552123546600342,1.4552106857299805,1.7527197542221984e-06,1.1158543825149536,0.0,0.0,0.0,35.82902145385742,52.0,132.7836151123047,-0.0,264.4603576660156,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339864909648895,0.2664136290550232,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.925048828125,0.7301415205001831,0.1140910312533378,0.1084937676787376,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.927734375,0.8545005917549133,0.1855576634407043,0.1299711316823959,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6921890377998352,0.0968447402119636,0.0924815163016319,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732409834861755,0.1363436877727508,0.6151504516601562,289.9283447265625,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054382324219,289.9365234375,1.0,0.2770220041275024,1.0,1.0,0.0,1.0,-1.4552123546600342,1.4552106857299805,1.7527197542221984e-06,1.1158543825149536,0.0,0.0,0.0,35.82902145385742,52.0,132.7836151123047,-0.0,264.4603576660156,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369563221931457,0.2730198800563812,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729919433594,0.7263520359992981,0.1149312406778335,0.1093220636248588,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97564697265625,0.8492570519447327,0.1865375936031341,0.1306815445423126,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868282556533813,0.0970736145973205,0.092727743089199,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679765224456787,0.1368760019540786,0.6177200078964233,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.599365234375,289.984375,1.0,0.280312180519104,1.0,1.0,0.0,1.0,-1.4683698415756226,1.4683680534362793,1.7819900222093563e-06,1.1263397932052612,0.0,0.0,0.0,37.12134552001953,52.0,132.78570556640625,-0.0,273.30426025390625,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252380371094,0.9990000128746032,0.3399112224578857,0.2796566188335418,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209350585937,0.7226822972297668,0.1157876253128051,0.1101667284965515,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235595703125,0.8442396521568298,0.1875278502702713,0.1313999593257904,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6816831827163696,0.0973244607448577,0.092997096478939,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629253268241882,0.1374144405126571,0.6203226447105408,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59344482421875,290.0322265625,1.0,0.2836394011974334,1.0,1.0,0.0,1.0,-1.4816612005233765,1.4816594123840332,1.8118458910976187e-06,1.136899471282959,0.0,0.0,0.0,38.44956588745117,40.0,132.78184509277344,-0.0,282.4427795410156,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3468059599399566,0.2787332534790039,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267322540283203,0.1175324171781539,0.1117989867925643,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479610085487366,0.1895243227481842,0.1327831298112869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6837717294692993,0.0978673473000526,0.0934902876615524,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657329440116882,0.1385055035352707,0.6251473426818848,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888977050781,290.1276550292969,1.0,0.2842651009559631,1.0,1.0,0.0,1.0,-1.4905705451965332,1.4905686378479004,1.8321184143133e-06,1.1440528631210327,0.0,0.0,0.0,38.46193313598633,43.0,132.30609130859375,-0.0,286.4224853515625,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3468059599399566,0.2787332534790039,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267322540283203,0.1175324171781539,0.1117989867925643,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8479610085487366,0.1895243227481842,0.1327831298112869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6837717294692993,0.0978673473000526,0.0934902876615524,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177062988281,0.7657329440116882,0.1385055035352707,0.6251473426818848,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888977050781,290.1276550292969,1.0,0.2842651009559631,1.0,1.0,0.0,1.0,-1.4905705451965332,1.4905686378479004,1.8321184143133e-06,1.1440528631210327,0.0,0.0,0.0,38.46193313598633,43.0,132.30609130859375,-0.0,286.4224853515625,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552628457546234,0.279296875,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296960949897766,0.1193666085600853,0.1135132759809494,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503310680389404,0.1915885061025619,0.1342118382453918,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6847915053367615,0.0985049754381179,0.0940721929073333,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673633694648743,0.1397094577550888,0.6304152607917786,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220458984375,1.0,0.2863723039627075,1.0,1.0,0.0,1.0,-1.5020363330841064,1.5020345449447632,1.8581106360215929e-06,1.1529632806777954,0.0,0.0,0.0,38.76244354248047,46.0,131.68812561035156,-0.0,292.3364562988281,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552628457546234,0.279296875,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7296960949897766,0.1193666085600853,0.1135132759809494,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8503310680389404,0.1915885061025619,0.1342118382453918,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098388671875,0.6847915053367615,0.0985049754381179,0.0940721929073333,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.7673633694648743,0.1397094577550888,0.6304152607917786,290.2142639160156,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5992126464844,290.2220458984375,1.0,0.2863723039627075,1.0,1.0,0.0,1.0,-1.5020363330841064,1.5020345449447632,1.8581106360215929e-06,1.1529632806777954,0.0,0.0,0.0,38.76244354248047,46.0,131.68812561035156,-0.0,292.3364562988281,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641721904277801,0.2820713520050049,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314285635948181,0.1216408163309097,0.1155266836285591,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509318232536316,0.1940610855817794,0.1358421742916107,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846634149551392,0.0995862856507301,0.0949568077921867,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675700187683105,0.1413674652576446,0.6371904611587524,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131896972656,290.316650390625,1.0,0.2895348966121673,1.0,1.0,0.0,1.0,-1.518933653831482,1.5189317464828491,1.8970056316902628e-06,1.1662403345108032,0.0,0.0,0.0,39.536258697509766,49.0,131.61087036132812,-0.0,302.0513610839844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641721904277801,0.2820713520050049,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314285635948181,0.1216408163309097,0.1155266836285591,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8509318232536316,0.1940610855817794,0.1358421742916107,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846634149551392,0.0995862856507301,0.0949568077921867,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675700187683105,0.1413674652576446,0.6371904611587524,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131896972656,290.316650390625,1.0,0.2895348966121673,1.0,1.0,0.0,1.0,-1.518933653831482,1.5189317464828491,1.8970056316902628e-06,1.1662403345108032,0.0,0.0,0.0,39.536258697509766,49.0,131.61087036132812,-0.0,302.0513610839844,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736870586872101,0.2852376699447632,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340128421783447,0.1245631948113441,0.1181672215461731,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519906997680664,0.1971192210912704,0.1378965973854065,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858091950416565,0.1013224348425865,0.0964745208621025,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686091065406799,0.1436734646558761,0.6469514966011047,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315612792969,290.4114990234375,1.0,0.2936902046203613,1.0,1.0,0.0,1.0,-1.541909098625183,1.5419071912765503,1.950781097548316e-06,1.1843409538269043,0.0,0.0,0.0,40.5009994506836,52.0,131.80137634277344,-0.0,315.3414611816406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
