time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125040,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40478515625,0.9990000128746032,0.3736870586872101,0.2852376699447632,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340128421783447,0.1245631948113441,0.1181672215461731,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032592773437,0.8519906997680664,0.1971192210912704,0.1378965973854065,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858091950416565,0.1013224348425865,0.0964745208621025,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7686091065406799,0.1436734646558761,0.6469514966011047,290.4038391113281,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315612792969,290.4114990234375,1.0,0.2936902046203613,1.0,1.0,0.0,1.0,-1.541909098625183,1.5419071912765503,1.950781097548316e-06,1.1843409538269043,0.0,0.0,0.0,40.5009994506836,52.0,131.80137634277344,-0.0,315.3414611816406,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4523620605469,0.9990000128746032,0.3786328434944153,0.287033200263977,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7354831695556641,0.1262162923812866,0.1196836084127426,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8525567054748535,0.1988123655319214,0.1390495151281356,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686689555644989,0.1023846864700317,0.0974319577217102,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.769292414188385,0.1450147479772567,0.6527509689331055,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6418151855469,290.45904541015625,1.0,0.2961083352565765,1.0,1.0,0.0,1.0,-1.5553793907165527,1.55537748336792,1.9827732558042044e-06,1.19496488571167,0.0,0.0,0.0,41.06293487548828,52.0,131.94764709472656,-0.0,323.288330078125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836838901042938,0.28899747133255,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49627685546875,0.7370070219039917,0.1279789805412292,0.1213106736540794,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8530891537666321,0.2005963921546936,0.1402709186077118,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4948425292969,0.6876924633979797,0.1035575196146965,0.0985012874007225,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970703125,0.7700154781341553,0.1464612931013107,0.6590589880943298,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6524658203125,290.5066833496094,1.0,0.2987351417541504,1.0,1.0,0.0,1.0,-1.5700129270553589,1.5700109004974363,2.0179120383545524e-06,1.2065107822418213,0.0,0.0,0.0,41.68106842041016,55.0,132.1051483154297,-0.0,332.0807800292969,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940578401088714,0.293439507484436,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401245832443237,0.1317979246377945,0.1248582676053047,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853992223739624,0.2044038027524948,0.1428917050361633,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899402141571045,0.1061976924538612,0.1009352728724479,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714856266975403,0.1496295034885406,0.6729931831359863,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67431640625,290.60211181640625,1.0,0.3045612871646881,1.0,1.0,0.0,1.0,-1.602400302886963,1.602398157119751,2.097096057696035e-06,1.2320705652236938,0.0,0.0,0.0,43.08527374267578,58.0,132.41639709472656,-0.0,352.1602783203125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940578401088714,0.293439507484436,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919494628906,0.7401245832443237,0.1317979246377945,0.1248582676053047,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853992223739624,0.2044038027524948,0.1428917050361633,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899402141571045,0.1061976924538612,0.1009352728724479,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714856266975403,0.1496295034885406,0.6729931831359863,290.5946655273437,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.67431640625,290.60211181640625,1.0,0.3045612871646881,1.0,1.0,0.0,1.0,-1.602400302886963,1.602398157119751,2.097096057696035e-06,1.2320705652236938,0.0,0.0,0.0,43.08527374267578,58.0,132.41639709472656,-0.0,352.1602783203125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047456979751587,0.2985037267208099,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.743281900882721,0.1359661072492599,0.1287509351968765,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8546815514564514,0.2084924876689911,0.1457186937332153,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924136877059937,0.1091852560639381,0.1037137731909751,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729365229606628,0.1531154215335846,0.6884317994117737,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962890625,290.69781494140625,1.0,0.3110597729682922,1.0,1.0,0.0,1.0,-1.638417363166809,1.6384152173995972,2.1874334379390348e-06,1.2604918479919434,0.0,0.0,0.0,44.70109558105469,61.0,132.6884765625,-0.0,375.5011901855469,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.9990000128746032,0.4047456979751587,0.2985037267208099,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878662109375,0.743281900882721,0.1359661072492599,0.1287509351968765,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6899108886719,0.8546815514564514,0.2084924876689911,0.1457186937332153,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924136877059937,0.1091852560639381,0.1037137731909751,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729365229606628,0.1531154215335846,0.6884317994117737,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962890625,290.69781494140625,1.0,0.3110597729682922,1.0,1.0,0.0,1.0,-1.638417363166809,1.6384152173995972,2.1874334379390348e-06,1.2604918479919434,0.0,0.0,0.0,44.70109558105469,61.0,132.6884765625,-0.0,375.5011901855469,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157208800315857,0.3040714561939239,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7464933395385742,0.1404534429311752,0.1329551041126251,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552318215370178,0.2128364592790603,0.1487301290035247,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6950914859771729,0.1124869585037231,0.1068001240491867,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743921279907227,0.1568829864263534,0.7051858901977539,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178955078125,290.79364013671875,1.0,0.31813645362854,1.0,1.0,0.0,1.0,-1.677584171295166,1.6775819063186646,2.288386440341128e-06,1.2913841009140017,0.0,0.0,0.0,46.50847244262695,64.0,132.90452575683594,-0.0,402.080322265625,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157208800315857,0.3040714561939239,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839660644531,0.7464933395385742,0.1404534429311752,0.1329551041126251,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8552318215370178,0.2128364592790603,0.1487301290035247,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825622558594,0.6950914859771729,0.1124869585037231,0.1068001240491867,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743921279907227,0.1568829864263534,0.7051858901977539,290.7864685058594,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178955078125,290.79364013671875,1.0,0.31813645362854,1.0,1.0,0.0,1.0,-1.677584171295166,1.6775819063186646,2.288386440341128e-06,1.2913841009140017,0.0,0.0,0.0,46.50847244262695,64.0,132.90452575683594,-0.0,402.080322265625,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269798099994659,0.3100011050701141,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498186230659485,0.1452435106039047,0.1374518275260925,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557534217834473,0.2174221277236938,0.1519141942262649,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980069875717163,0.1160838603973388,0.1101728305220604,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759249806404114,0.1609119176864624,0.7231458425521851,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73907470703125,290.8896179199219,1.0,0.3257106840610504,1.0,1.0,0.0,1.0,-1.7195384502410889,1.719536066055298,2.39965493165073e-06,1.3244510889053345,0.0,0.0,0.0,48.484107971191406,67.0,133.06256103515625,-0.0,431.9147338867188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269798099994659,0.3100011050701141,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498186230659485,0.1452435106039047,0.1374518275260925,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8557534217834473,0.2174221277236938,0.1519141942262649,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980069875717163,0.1160838603973388,0.1101728305220604,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7759249806404114,0.1609119176864624,0.7231458425521851,290.8825988769531,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.73907470703125,290.8896179199219,1.0,0.3257106840610504,1.0,1.0,0.0,1.0,-1.7195384502410889,1.719536066055298,2.39965493165073e-06,1.3244510889053345,0.0,0.0,0.0,48.484107971191406,67.0,133.06256103515625,-0.0,431.9147338867188,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4327179491519928,0.3130599558353424,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7515445947647095,0.147748976945877,0.1398061960935592,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8560366630554199,0.219803124666214,0.1535687148571014,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995669603347778,0.1179893016815185,0.1119622662663459,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.7767447233200073,0.1630206555128097,0.7325569987297058,290.9306945800781,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494812011719,290.9376525878906,1.0,0.3296630382537842,1.0,1.0,0.0,1.0,-1.7414703369140625,1.741467833518982,2.4591056444478454e-06,1.3417251110076904,0.0,0.0,0.0,49.528114318847656,67.0,133.12103271484375,-0.0,448.0692138671875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385305643081665,0.3161560297012329,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765014648437,0.7533263564109802,0.1503266394138336,0.1422294974327087,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9782409667969,0.8563547134399414,0.2222418338060379,0.1552638858556747,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012046575546265,0.1199643686413765,0.1138183996081352,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7776157855987549,0.1651906371116638,0.7422463297843933,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.75982666015625,290.98565673828125,1.0,0.3337143361568451,1.0,1.0,0.0,1.0,-1.7639944553375244,1.7639919519424438,2.5210772491846e-06,1.3594568967819214,0.0,0.0,0.0,50.60513305664063,70.0,133.16705322265625,-0.0,465.0546569824219,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503889977931976,0.3223979473114013,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757093071937561,0.1556975394487381,0.147281214594841,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571430444717407,0.2272918224334716,0.1587752550840377,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047366499900818,0.1241217479109764,0.1177284196019172,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795512676239014,0.1697131395339965,0.7624500393867493,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0817565917969,1.0,0.3420880138874054,1.0,1.0,0.0,1.0,-1.8107233047485352,1.810720562934876,2.652588818818913e-06,1.396212458610535,0.0,0.0,0.0,52.84743881225586,73.0,133.22610473632812,-0.0,501.5655517578125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503889977931976,0.3223979473114013,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.757093071937561,0.1556975394487381,0.147281214594841,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8571430444717407,0.2272918224334716,0.1587752550840377,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047366499900818,0.1241217479109764,0.1177284196019172,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795512676239014,0.1697131395339965,0.7624500393867493,291.0750427246094,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7803039550781,291.0817565917969,1.0,0.3420880138874054,1.0,1.0,0.0,1.0,-1.8107233047485352,1.810720562934876,2.652588818818913e-06,1.396212458610535,0.0,0.0,0.0,52.84743881225586,73.0,133.22610473632812,-0.0,501.5655517578125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625705778598785,0.3286051154136657,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611808180809021,0.1613503545522689,0.1525998413562774,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582046031951904,0.2325680404901504,0.1624443978071212,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086371183395386,0.1285492181777954,0.1218948662281036,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818015813827515,0.17447429895401,0.7837256789207458,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006896972656,291.1778259277344,1.0,0.3507790565490722,1.0,1.0,0.0,1.0,-1.859519004821777,1.859516143798828,2.7941282496612985e-06,1.4345471858978271,0.0,0.0,0.0,55.18825912475586,76.0,133.2481689453125,-0.0,541.52001953125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.9990000128746032,0.4625705778598785,0.3286051154136657,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7611808180809021,0.1613503545522689,0.1525998413562774,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8582046031951904,0.2325680404901504,0.1624443978071212,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086371183395386,0.1285492181777954,0.1218948662281036,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7818015813827515,0.17447429895401,0.7837256789207458,291.1712951660156,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006896972656,291.1778259277344,1.0,0.3507790565490722,1.0,1.0,0.0,1.0,-1.859519004821777,1.859516143798828,2.7941282496612985e-06,1.4345471858978271,0.0,0.0,0.0,55.18825912475586,76.0,133.2481689453125,-0.0,541.52001953125,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750953018665313,0.3346823751926422,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765640139579773,0.167285218834877,0.1581843048334121,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596042990684509,0.2380712479352951,0.1662710011005401,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128263115882874,0.1332461237907409,0.1263159066438675,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844210267066956,0.1794746816158294,0.8060700297355652,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82110595703125,291.2738952636719,1.0,0.3597522974014282,1.0,1.0,0.0,1.0,-1.910255551338196,1.9102526903152464,2.945807409560075e-06,1.4743530750274658,0.0,0.0,0.0,57.609840393066406,79.0,133.24070739746094,-0.0,585.0506591796875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750953018665313,0.3346823751926422,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.765640139579773,0.167285218834877,0.1581843048334121,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.8596042990684509,0.2380712479352951,0.1662710011005401,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128263115882874,0.1332461237907409,0.1263159066438675,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7844210267066956,0.1794746816158294,0.8060700297355652,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.82110595703125,291.2738952636719,1.0,0.3597522974014282,1.0,1.0,0.0,1.0,-1.910255551338196,1.9102526903152464,2.945807409560075e-06,1.4743530750274658,0.0,0.0,0.0,57.609840393066406,79.0,133.24070739746094,-0.0,585.0506591796875,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236389160156,0.9990000128746032,0.4824812412261963,0.3380934298038482,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.321044921875,0.7683982253074646,0.1708361059427261,0.1615253686904907,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8605874180793762,0.2413483560085296,0.1685492694377899,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3198547363281,0.7153500318527222,0.1360772401094436,0.1289808005094528,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.7861177921295166,0.1824675053358078,0.8194414973258972,291.322998046875,286.30975341796875,291.43048095703125,286.008544921875,291.42779541015625,297.8329467773437,291.32928466796875,1.0,0.3650432229042053,1.0,1.0,0.0,1.0,-1.9403544664382928,1.9403513669967647,3.037934220628813e-06,1.4979405403137207,0.9841441512107848,0.9841441512107848,0.0,59.03622055053711,79.0,133.22598266601562,-0.0,611.8349609375,1.0,283.1644897460937,287.44049072265625,288.6264343261719,288.9407958984375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-5.5755624512996655e-21,-2.7877812256498328e-21,-2.7877812256498328e-21,0.0,0.0,-0.0,3.116169318673201e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.119873046875,0.9990000128746032,0.4847498536109924,0.3411625623703003,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3549499511719,0.7697844505310059,0.1724611520767212,0.1638696789741516,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22955322265625,0.8605480194091797,0.2421140670776367,0.1700557321310043,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.7166079878807068,0.1373765021562576,0.1308595389127731,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3280639648437,0.7866913080215454,0.1835892796516418,0.8286423683166504,289.1776733398437,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.820556640625,288.66522216796875,1.0,0.3689486384391784,1.0,1.0,0.0,1.0,-1.9619760513305664,1.961972951889038,3.105208179476904e-06,1.51495361328125,0.9814894795417786,0.9814894795417786,0.0,60.20121383666992,82.0,9580.6103515625,-0.0,632.0045166015625,1.0,283.2038879394531,290.0228271484375,289.0987854003906,289.9342041015625,293.1499938964844,293.1499938964844,283.1499938964844,1492.40966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0274167861789464,1.0,0.0,0.0,0.801659107208252,0.8016644716262817,6.063638835485108e-08,4.230573177337647,4.230563163757324,1.0082439075631555e-05,0.0,0.0,-0.0,3942.130615234375,0.0,16.565549850463867,1890.1356201171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334899902344,0.9990000128746032,0.4748035669326782,0.3555901944637298,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.7589215040206909,0.1699419915676117,0.1636459976434707,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708435058594,0.8461348414421082,0.2360793203115463,0.1682585179805755,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7063339352607727,0.1353202164173126,0.130686804652214,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.802490234375,0.7741238474845886,0.1799573600292205,0.8238211274147034,286.7532958984375,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.6966552734375,286.5961608886719,1.0,0.3729545474052429,1.0,1.0,0.0,1.0,-1.970910906791687,1.9709078073501587,3.1338179269369e-06,1.522368550300598,0.959485113620758,0.959485113620758,0.0,63.42081832885742,82.0,11207.8193359375,-0.0,649.6366577148438,1.0,283.1847839355469,286.6123352050781,290.1264343261719,290.80181884765625,293.1499938964844,293.1499938964844,283.1499938964844,2394.281982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1908418536186218,1.0,0.0,0.0,1.0034372806549072,1.0034393072128296,6.802342511491588e-08,4.26485538482666,4.264845371246338,9.795049663807733e-06,0.0,0.0,-0.0,3831.296142578125,0.0,31.25758171081543,1895.2913818359373,0.0,0.0,0.2561565339565277,1.0,0.0,3.0,1.0,0.0
12126360,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.9990000128746032,0.4618411958217621,0.3776859939098358,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730834960937,0.7402976155281067,0.1663303822278976,0.1608253866434097,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.8230836391448975,0.2288081645965576,0.1636265218257904,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867858886719,0.6870900392532349,0.1323613673448562,0.128413438796997,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703063964844,0.7529252767562866,0.1749007403850555,0.8046522736549377,285.9516906738281,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.5507507324219,285.8932800292969,1.0,0.3759932518005371,1.0,1.0,0.0,1.0,-1.962759256362915,1.9627561569213867,3.1085630780580686e-06,1.5161837339401243,0.9503347277641296,0.9503347277641296,0.0,68.02086639404297,70.0,11815.0625,-0.0,658.72265625,1.0,283.1697082519531,285.6191101074219,290.4927978515625,291.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,3851.20166015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620229363441467,1.0,0.0,0.0,1.2598942518234253,1.259896993637085,1.0595550747893868e-07,4.265892505645752,4.26588249206543,9.786201189854182e-06,0.0,0.0,-0.0,3862.71728515625,0.0,61.92400360107422,1895.4327392578125,0.0,213.0784606933593,0.321660429239273,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9990000128746032,0.4478609561920166,0.3954669237136841,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7247923612594604,0.1626840084791183,0.1572560369968414,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.8022511601448059,0.2218159586191177,0.1583485007286071,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.6704840064048767,0.1293201595544815,0.125490516424179,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.7347899079322815,0.1694536805152893,0.7798175811767578,285.5440673828125,286.1146850585937,291.6181030273437,286.0697631835937,291.61541748046875,297.3995361328125,285.5126953125,1.0,0.3758490979671478,1.0,1.0,0.0,1.0,-1.9401674270629885,1.94016432762146,3.0386670459847664e-06,1.4986982345581057,0.94209885597229,0.94209885597229,0.0,71.53143310546875,70.0,12303.9423828125,-0.0,652.9554443359375,1.0,283.1585998535156,285.1413269042969,290.2923889160156,291.3268737792969,293.1499938964844,293.1499938964844,283.1499938964844,5932.26513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994882047176361,1.0,0.0,0.0,1.552535891532898,1.5525401830673218,1.6083441778391716e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.058349609375,0.0,116.13777923583984,1895.43701171875,0.0,505.3548278808594,0.3905015587806701,1.0,0.0,3.0,1.0,0.0
12126480,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9980981349945068,0.4398514330387115,0.400368720293045,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.7171462178230286,0.1606962084770202,0.15517458319664,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.7915130853652954,0.2180772423744201,0.1553849875926971,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.662502646446228,0.1276142746210098,0.1237436681985855,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.7256777882575989,0.1662352681159973,0.7643245458602905,285.3716125488281,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3189697265625,285.3491516113281,1.0,0.3743429780006408,1.0,1.0,0.0,1.0,-1.919451713562012,1.919448733329773,2.975498773594154e-06,1.4827591180801392,0.9357733726501464,0.9357733726501464,0.0,72.9535140991211,58.0,12486.880859375,-0.0,641.8065185546875,1.0,283.15435791015625,284.9394836425781,290.0271301269531,291.1213073730469,293.1499938964844,293.1499938964844,283.1499938964844,7413.681640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615923404693604,1.0,0.0,0.0,1.7263530492782593,1.7263582944869995,1.988624376281223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.2587890625,0.0,159.953857421875,1895.4371337890625,0.0,736.6388549804688,0.4358252286911011,1.0,0.0,3.0,1.0,0.0
12126540,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9859492778778076,0.4299294352531433,0.3887257277965545,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7076232433319092,0.1576488316059112,0.1517727524042129,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7782323956489563,0.212091639637947,0.1505282968282699,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6530229449272156,0.1248405203223228,0.120730921626091,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7129008769989014,0.1605284661054611,0.7357391119003296,285.09698486328125,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2230529785156,285.0848083496094,1.0,0.3665640652179718,1.0,1.0,0.0,1.0,-1.8574506044387813,1.8574477434158323,2.7894113827642286e-06,1.4339202642440796,0.9199920296669006,0.9199920296669006,0.0,73.18338012695312,46.0,12650.4375,-0.0,596.9940795898438,1.0,283.150634765625,284.6160583496094,289.4097900390625,290.4818725585937,293.1499938964844,293.1499938964844,283.1499938964844,11286.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178227066993713,1.0,0.0,0.0,2.0969350337982178,2.096942901611328,2.934021665623732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.92431640625,0.0,288.15191650390625,1895.4371337890625,0.0,1032.486328125,0.5266183614730835,1.0,0.0,3.0,1.0,0.0
12126600,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9859492778778076,0.4299294352531433,0.3887257277965545,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7076232433319092,0.1576488316059112,0.1517727524042129,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7782323956489563,0.212091639637947,0.1505282968282699,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6530229449272156,0.1248405203223228,0.120730921626091,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7129008769989014,0.1605284661054611,0.7357391119003296,285.09698486328125,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2230529785156,285.0848083496094,1.0,0.3665640652179718,1.0,1.0,0.0,1.0,-1.8574506044387813,1.8574477434158323,2.7894113827642286e-06,1.4339202642440796,0.9199920296669006,0.9199920296669006,0.0,73.18338012695312,46.0,12650.4375,-0.0,596.9940795898438,1.0,283.150634765625,284.6160583496094,289.4097900390625,290.4818725585937,293.1499938964844,293.1499938964844,283.1499938964844,11286.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178227066993713,1.0,0.0,0.0,2.0969350337982178,2.096942901611328,2.934021665623732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.92431640625,0.0,288.15191650390625,1895.4371337890625,0.0,1032.486328125,0.5266183614730835,1.0,0.0,3.0,1.0,0.0
12126660,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9984245300292968,0.4270158410072326,0.384770393371582,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7190239429473877,0.1566298753023147,0.1501501202583313,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7890729308128357,0.2090259939432144,0.1477908194065094,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6631233096122742,0.1237153187394142,0.1190825030207634,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7207409739494324,0.1572934687137603,0.7176465392112732,284.9580383300781,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1955261230469,284.951904296875,1.0,0.3562211394309997,1.0,1.0,0.0,1.0,-1.823740005493164,1.823737382888794,2.691065219551092e-06,1.4072909355163574,0.9033750891685486,0.9033750891685486,0.0,66.83467102050781,34.0,12776.8603515625,-0.0,553.5200805664062,1.0,283.1500549316406,284.4469909667969,289.0749206542969,290.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,15004.0771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994707942008972,1.0,0.0,0.0,2.374139308929444,2.3741495609283447,3.761021218906535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.552978515625,0.0,420.813720703125,1895.4371337890625,0.0,925.8572998046876,0.5948504209518433,1.0,0.0,3.0,1.0,0.0
12126720,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9984245300292968,0.4270158410072326,0.384770393371582,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7190239429473877,0.1566298753023147,0.1501501202583313,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7890729308128357,0.2090259939432144,0.1477908194065094,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6631233096122742,0.1237153187394142,0.1190825030207634,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7207409739494324,0.1572934687137603,0.7176465392112732,284.9580383300781,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1955261230469,284.951904296875,1.0,0.3562211394309997,1.0,1.0,0.0,1.0,-1.823740005493164,1.823737382888794,2.691065219551092e-06,1.4072909355163574,0.9033750891685486,0.9033750891685486,0.0,66.83467102050781,34.0,12776.8603515625,-0.0,553.5200805664062,1.0,283.1500549316406,284.4469909667969,289.0749206542969,290.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,15004.0771484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994707942008972,1.0,0.0,0.0,2.374139308929444,2.3741495609283447,3.761021218906535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.552978515625,0.0,420.813720703125,1895.4371337890625,0.0,925.8572998046876,0.5948504209518433,1.0,0.0,3.0,1.0,0.0
12126780,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.4297741949558258,0.3600661754608154,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7351822853088379,0.156951904296875,0.1499374210834503,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.806420087814331,0.207591101527214,0.146376833319664,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6794232130050659,0.123737946152687,0.1186226829886436,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7340671420097351,0.1557037532329559,0.7077528238296509,284.8756408691406,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20654296875,284.87115478515625,1.0,0.3436095416545868,1.0,1.0,0.0,1.0,-1.7797119617462158,1.7797093391418457,2.566155671956949e-06,1.3728116750717163,0.8861850500106812,0.8861850500106812,0.0,59.78464126586914,25.0,12765.5458984375,-0.0,502.658203125,1.0,283.1499938964844,284.3436584472656,288.9940185546875,289.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,18328.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610567927360535,1.0,0.0,0.0,2.570338487625122,2.570350408554077,4.408328777572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.3203125,0.0,537.91357421875,1895.4371337890625,0.0,734.2501220703125,0.6376432776451111,1.0,0.0,3.0,1.0,0.0
12126840,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.4297741949558258,0.3600661754608154,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7351822853088379,0.156951904296875,0.1499374210834503,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.806420087814331,0.207591101527214,0.146376833319664,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6794232130050659,0.123737946152687,0.1186226829886436,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7340671420097351,0.1557037532329559,0.7077528238296509,284.8756408691406,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20654296875,284.87115478515625,1.0,0.3436095416545868,1.0,1.0,0.0,1.0,-1.7797119617462158,1.7797093391418457,2.566155671956949e-06,1.3728116750717163,0.8861850500106812,0.8861850500106812,0.0,59.78464126586914,25.0,12765.5458984375,-0.0,502.658203125,1.0,283.1499938964844,284.3436584472656,288.9940185546875,289.9189147949219,293.1499938964844,293.1499938964844,283.1499938964844,18328.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610567927360535,1.0,0.0,0.0,2.570338487625122,2.570350408554077,4.408328777572024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.3203125,0.0,537.91357421875,1895.4371337890625,0.0,734.2501220703125,0.6376432776451111,1.0,0.0,3.0,1.0,0.0
12126900,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9990000128746032,0.4340578913688659,0.3444786965847015,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7458176016807556,0.1574735045433044,0.1501932144165039,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8173841834068298,0.2072631418704986,0.1459686011075973,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6903983950614929,0.124072790145874,0.1187122464179992,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.743342936038971,0.155376985669136,0.7049874067306519,284.853271484375,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.22528076171875,284.8505249023437,1.0,0.3370461761951446,1.0,1.0,0.0,1.0,-1.7575969696044922,1.7575944662094116,2.5045837901416235e-06,1.355358600616455,0.8777609467506409,0.8777609467506409,0.0,56.03277969360352,25.0,12708.2255859375,-0.0,477.33245849609375,1.0,283.1499938964844,284.3188171386719,289.0088195800781,289.9121398925781,293.1499938964844,293.1499938964844,283.1499938964844,19305.810546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433011054992676,1.0,0.0,0.0,2.6074471473693848,2.607459545135498,4.536535982424539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.8779296875,0.0,563.9219360351562,1895.4371337890625,0.0,659.2227783203125,0.649644136428833,1.0,0.0,3.0,1.0,0.0
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.9990000128746032,0.4397964477539062,0.3275667726993561,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.7587496042251587,0.1581890136003494,0.1506452113389969,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.8298690319061279,0.2071335166692733,0.145711749792099,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7034139037132263,0.1245860680937767,0.1189803630113601,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7548854351043701,0.1553231328725814,0.7035009860992432,284.8368225097656,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.83465576171875,1.0,0.3303332924842834,1.0,1.0,0.0,1.0,-1.7360612154006958,1.7360588312149048,2.445479367452208e-06,1.3383499383926392,0.8688942790031433,0.8688942790031433,0.0,52.18741989135742,28.0,12655.3037109375,-0.0,452.6585693359375,1.0,283.1499938964844,284.2992248535156,289.0439147949219,289.93310546875,293.1499938964844,293.1499938964844,283.1499938964844,20219.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287525057792664,1.0,0.0,0.0,2.6385204792022705,2.638533353805542,4.645305864414695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.64306640625,0.0,586.76220703125,1895.4371337890625,0.0,603.4669189453125,0.6547027230262756,1.0,0.0,3.0,1.0,0.0
