time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127020,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9990000128746032,0.453507661819458,0.3011750876903534,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.783011257648468,0.1601087152957916,0.1521139293909073,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8520155549049377,0.2073567509651184,0.1456145346164703,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.725329577922821,0.1260706484317779,0.1200479567050933,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7765524387359619,0.1559235751628875,0.7042325139045715,284.8303527832031,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3236083984375,284.8305358886719,1.0,0.3213266432285309,1.0,1.0,0.0,1.0,-1.708166480064392,1.708164095878601,2.3699233224760974e-06,1.3160943984985352,0.8519027233123779,0.8519027233123779,0.0,46.65668869018555,31.0,12595.193359375,-0.0,419.9330749511719,1.0,283.1499938964844,284.2934875488281,289.1375427246094,290.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,21139.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106229782104492,1.0,0.0,0.0,2.632280111312866,2.6322929859161377,4.6233580519583494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.664794921875,0.0,588.09130859375,1895.4371337890625,0.0,540.6057739257812,0.6539604663848877,1.0,0.0,3.0,1.0,0.0
12127080,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9990000128746032,0.453507661819458,0.3011750876903534,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.783011257648468,0.1601087152957916,0.1521139293909073,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8520155549049377,0.2073567509651184,0.1456145346164703,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.725329577922821,0.1260706484317779,0.1200479567050933,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7765524387359619,0.1559235751628875,0.7042325139045715,284.8303527832031,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3236083984375,284.8305358886719,1.0,0.3213266432285309,1.0,1.0,0.0,1.0,-1.708166480064392,1.708164095878601,2.3699233224760974e-06,1.3160943984985352,0.8519027233123779,0.8519027233123779,0.0,46.65668869018555,31.0,12595.193359375,-0.0,419.9330749511719,1.0,283.1499938964844,284.2934875488281,289.1375427246094,290.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,21139.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106229782104492,1.0,0.0,0.0,2.632280111312866,2.6322929859161377,4.6233580519583494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.664794921875,0.0,588.09130859375,1895.4371337890625,0.0,540.6057739257812,0.6539604663848877,1.0,0.0,3.0,1.0,0.0
12127140,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4677461683750152,0.2809205055236816,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8056023120880127,0.162540003657341,0.1541598439216613,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8724887371063232,0.208075925707817,0.1459332108497619,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7442337274551392,0.128034308552742,0.1216603443026542,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7970081567764282,0.1572344303131103,0.7087295055389404,284.84967041015625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3959045410156,284.8514099121094,1.0,0.3156025111675262,1.0,1.0,0.0,1.0,-1.6940146684646606,1.6940122842788696,2.332038775421097e-06,1.3047138452529907,0.8355727791786194,0.8355727791786194,0.0,42.85415649414063,49.0,12598.7919921875,-0.0,400.8325805664063,1.0,283.1499938964844,284.3159484863281,289.22674560546875,290.10546875,293.1499938964844,293.1499938964844,283.1499938964844,21346.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053273439407349,1.0,0.0,0.0,2.5779383182525635,2.577950954437256,4.434436391420604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.4111328125,0.0,558.071533203125,1895.4371337890625,0.0,523.5364379882812,0.6416975855827332,1.0,0.0,3.0,1.0,0.0
12127200,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.4677461683750152,0.2809205055236816,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8056023120880127,0.162540003657341,0.1541598439216613,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8724887371063232,0.208075925707817,0.1459332108497619,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.7442337274551392,0.128034308552742,0.1216603443026542,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7970081567764282,0.1572344303131103,0.7087295055389404,284.84967041015625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3959045410156,284.8514099121094,1.0,0.3156025111675262,1.0,1.0,0.0,1.0,-1.6940146684646606,1.6940122842788696,2.332038775421097e-06,1.3047138452529907,0.8355727791786194,0.8355727791786194,0.0,42.85415649414063,49.0,12598.7919921875,-0.0,400.8325805664063,1.0,283.1499938964844,284.3159484863281,289.22674560546875,290.10546875,293.1499938964844,293.1499938964844,283.1499938964844,21346.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053273439407349,1.0,0.0,0.0,2.5779383182525635,2.577950954437256,4.434436391420604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.4111328125,0.0,558.071533203125,1895.4371337890625,0.0,523.5364379882812,0.6416975855827332,1.0,0.0,3.0,1.0,0.0
12127260,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.4800242483615875,0.2807243168354034,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8103044033050537,0.1653904467821121,0.1567548960447311,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8741381764411926,0.2092084884643554,0.1466499269008636,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7485190629959106,0.1303916126489639,0.1237968802452087,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.800114631652832,0.1590347737073898,0.716312050819397,284.896484375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.454345703125,284.9007568359375,1.0,0.3186358511447906,1.0,1.0,0.0,1.0,-1.7094019651412964,1.7093995809555054,2.3724514903733507e-06,1.316444993019104,0.8203020095825195,0.8203020095825195,0.0,43.140411376953125,67.0,12762.677734375,-0.0,410.4237976074219,1.0,283.1499938964844,284.3677978515625,289.2931823730469,290.1838073730469,293.1499938964844,293.1499938964844,283.1499938964844,21048.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078893899917603,1.0,0.0,0.0,2.494193315505981,2.494205474853516,4.151008283770352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.916015625,0.0,510.88580322265625,1895.4371337890625,0.0,531.724609375,0.6223480105400085,1.0,0.0,3.0,1.0,0.0
12127320,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.4800242483615875,0.2807243168354034,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8103044033050537,0.1653904467821121,0.1567548960447311,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8741381764411926,0.2092084884643554,0.1466499269008636,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7485190629959106,0.1303916126489639,0.1237968802452087,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.800114631652832,0.1590347737073898,0.716312050819397,284.896484375,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.454345703125,284.9007568359375,1.0,0.3186358511447906,1.0,1.0,0.0,1.0,-1.7094019651412964,1.7093995809555054,2.3724514903733507e-06,1.316444993019104,0.8203020095825195,0.8203020095825195,0.0,43.140411376953125,67.0,12762.677734375,-0.0,410.4237976074219,1.0,283.1499938964844,284.3677978515625,289.2931823730469,290.1838073730469,293.1499938964844,293.1499938964844,283.1499938964844,21048.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078893899917603,1.0,0.0,0.0,2.494193315505981,2.494205474853516,4.151008283770352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.916015625,0.0,510.88580322265625,1895.4371337890625,0.0,531.724609375,0.6223480105400085,1.0,0.0,3.0,1.0,0.0
12127380,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.487438291311264,0.2984158396720886,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7988821864128113,0.1685692965984344,0.1598036438226699,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8585705161094666,0.2106925547122955,0.1477121263742447,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7390161156654358,0.133057028055191,0.1263665705919265,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7870393991470337,0.1610517799854278,0.7257521152496338,284.9727478027344,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4768371582031,284.978759765625,1.0,0.3285000622272491,1.0,1.0,0.0,1.0,-1.749986171722412,1.7499836683273315,2.4820558337523835e-06,1.348139405250549,0.8065752983093262,0.8065752983093262,0.0,47.05488204956055,85.0,13075.7099609375,-0.0,445.8649597167969,1.0,283.1499938964844,284.447509765625,289.3423156738281,290.25244140625,293.1499938964844,293.1499938964844,283.1499938964844,20395.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147449970245361,1.0,0.0,0.0,2.3944859504699707,2.3944971561431885,3.825762462383864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.011962890625,0.0,456.92230224609375,1895.4371337890625,0.0,554.2858276367188,0.6020509004592896,1.0,0.0,3.0,1.0,0.0
12127440,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.487438291311264,0.2984158396720886,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7988821864128113,0.1685692965984344,0.1598036438226699,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8585705161094666,0.2106925547122955,0.1477121263742447,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7390161156654358,0.133057028055191,0.1263665705919265,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.7870393991470337,0.1610517799854278,0.7257521152496338,284.9727478027344,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4768371582031,284.978759765625,1.0,0.3285000622272491,1.0,1.0,0.0,1.0,-1.749986171722412,1.7499836683273315,2.4820558337523835e-06,1.348139405250549,0.8065752983093262,0.8065752983093262,0.0,47.05488204956055,85.0,13075.7099609375,-0.0,445.8649597167969,1.0,283.1499938964844,284.447509765625,289.3423156738281,290.25244140625,293.1499938964844,293.1499938964844,283.1499938964844,20395.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147449970245361,1.0,0.0,0.0,2.3944859504699707,2.3944971561431885,3.825762462383864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.011962890625,0.0,456.92230224609375,1895.4371337890625,0.0,554.2858276367188,0.6020509004592896,1.0,0.0,3.0,1.0,0.0
12127500,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9990000128746032,0.4892649352550506,0.3125243484973907,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.789114773273468,0.1702525913715362,0.1614660173654556,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8470009565353394,0.2115433514118194,0.1483548283576965,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7310519218444824,0.13448067009449,0.1277854591608047,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7765679359436035,0.1620758473873138,0.7308135628700256,285.0158996582031,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4742431640625,285.0223083496094,1.0,0.3355159759521484,1.0,1.0,0.0,1.0,-1.7774696350097656,1.777467131614685,2.5580595774954418e-06,1.3696492910385132,0.800489604473114,0.800489604473114,0.0,50.21953201293945,85.0,13283.08984375,-0.0,472.2878723144531,1.0,283.1499938964844,284.4902648925781,289.3633728027344,290.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,20209.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192506313323975,1.0,0.0,0.0,2.3541595935821533,2.354170560836792,3.697985277995032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.404052734375,0.0,436.6121826171875,1895.4371337890625,0.0,569.6439819335938,0.5929549932479858,1.0,0.0,3.0,1.0,0.0
12127560,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4898885786533355,0.3294484615325928,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.7778658866882324,0.1719896495342254,0.1632073372602462,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8342720866203308,0.2124544531106948,0.1490616351366043,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.721809446811676,0.1359533220529556,0.1292805969715118,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7647276520729065,0.1630905270576477,0.7359825372695923,285.0619506835937,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46343994140625,285.068603515625,1.0,0.3436805605888366,1.0,1.0,0.0,1.0,-1.8087276220321653,1.808724999427796,2.6461966626811773e-06,1.3941205739974976,0.7945020794868469,0.7945020794868469,0.0,54.1478385925293,88.0,13515.236328125,-0.0,504.2739868164063,1.0,283.1499938964844,284.53497314453125,289.38287353515625,290.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,20018.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243105292320251,1.0,0.0,0.0,2.3175809383392334,2.317591667175293,3.583960506148287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.462890625,0.0,418.6287536621094,1895.4371337890625,0.0,587.4088134765625,0.584686279296875,1.0,0.0,3.0,1.0,0.0
12127620,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9990000128746032,0.4894240498542785,0.3562046587467193,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7632418274879456,0.1755804568529129,0.1667748093605041,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.816716194152832,0.2144046276807785,0.1505480706691742,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7090225219726562,0.1389964073896408,0.1323392242193222,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7487717270851135,0.1650700718164444,0.745922863483429,285.152099609375,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4310302734375,285.157958984375,1.0,0.3568796515464782,1.0,1.0,0.0,1.0,-1.8625417947769165,1.8625389337539675,2.802316885208711e-06,1.4363974332809448,0.7840768694877625,0.7840768694877625,0.0,60.84465789794922,91.0,13935.3369140625,-0.0,561.5364379882812,1.0,283.1499938964844,284.6208190917969,289.4172058105469,290.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,19715.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355362296104431,1.0,0.0,0.0,2.2519593238830566,2.251969575881958,3.383876219231752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.39990234375,0.0,387.8247375488281,1895.4371337890625,0.0,628.850341796875,0.5699309706687927,1.0,0.0,3.0,1.0,0.0
12127680,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9990000128746032,0.4894240498542785,0.3562046587467193,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7632418274879456,0.1755804568529129,0.1667748093605041,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.816716194152832,0.2144046276807785,0.1505480706691742,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.7090225219726562,0.1389964073896408,0.1323392242193222,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7487717270851135,0.1650700718164444,0.745922863483429,285.152099609375,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4310302734375,285.157958984375,1.0,0.3568796515464782,1.0,1.0,0.0,1.0,-1.8625417947769165,1.8625389337539675,2.802316885208711e-06,1.4363974332809448,0.7840768694877625,0.7840768694877625,0.0,60.84465789794922,91.0,13935.3369140625,-0.0,561.5364379882812,1.0,283.1499938964844,284.6208190917969,289.4172058105469,290.3812561035156,293.1499938964844,293.1499938964844,283.1499938964844,19715.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355362296104431,1.0,0.0,0.0,2.2519593238830566,2.251969575881958,3.383876219231752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.39990234375,0.0,387.8247375488281,1895.4371337890625,0.0,628.850341796875,0.5699309706687927,1.0,0.0,3.0,1.0,0.0
12127740,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9990000128746032,0.4888253808021545,0.378290981054306,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.75372713804245,0.1793248951435089,0.1704622954130172,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8034400939941406,0.21651192009449,0.1521277427673339,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.699938952922821,0.1421680152416229,0.1354944258928299,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7377730011940002,0.1670865565538406,0.7557706236839294,285.2362060546875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4031677246094,285.2416381835937,1.0,0.3686482906341553,1.0,1.0,0.0,1.0,-1.911004543304444,1.9110015630722048,2.947248958662385e-06,1.4743552207946775,0.7751932144165039,0.7751932144165039,0.0,66.82270812988281,94.0,14321.7607421875,-0.0,615.5706176757812,1.0,283.1499938964844,284.7008972167969,289.44287109375,290.4326477050781,293.1499938964844,293.1499938964844,283.1499938964844,19460.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467382669448853,1.0,0.0,0.0,2.1958491802215576,2.195858955383301,3.217350581508072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.72802734375,0.0,362.77154541015625,1895.4371337890625,0.0,673.130126953125,0.5573508739471436,1.0,0.0,3.0,1.0,0.0
12127800,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9990000128746032,0.4888253808021545,0.378290981054306,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.75372713804245,0.1793248951435089,0.1704622954130172,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8034400939941406,0.21651192009449,0.1521277427673339,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338256835937,0.699938952922821,0.1421680152416229,0.1354944258928299,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.7377730011940002,0.1670865565538406,0.7557706236839294,285.2362060546875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4031677246094,285.2416381835937,1.0,0.3686482906341553,1.0,1.0,0.0,1.0,-1.911004543304444,1.9110015630722048,2.947248958662385e-06,1.4743552207946775,0.7751932144165039,0.7751932144165039,0.0,66.82270812988281,94.0,14321.7607421875,-0.0,615.5706176757812,1.0,283.1499938964844,284.7008972167969,289.44287109375,290.4326477050781,293.1499938964844,293.1499938964844,283.1499938964844,19460.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467382669448853,1.0,0.0,0.0,2.1958491802215576,2.195858955383301,3.217350581508072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.72802734375,0.0,362.77154541015625,1895.4371337890625,0.0,673.130126953125,0.5573508739471436,1.0,0.0,3.0,1.0,0.0
12127860,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9990000128746032,0.4885159134864807,0.396866500377655,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7475106120109558,0.1832266002893448,0.1742753088474273,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.7933067083358765,0.218773603439331,0.1537992060184478,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.6939492225646973,0.1454693973064422,0.1387500613927841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7299482226371765,0.1692232340574264,0.7659798264503479,285.3164367675781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.38287353515625,285.321533203125,1.0,0.3792546689510345,1.0,1.0,0.0,1.0,-1.9560680389404297,1.9560649394989007,3.085696107518743e-06,1.5095888376235962,0.7678703665733337,0.7678703665733337,0.0,72.2097396850586,82.0,14690.6064453125,-0.0,667.5128173828125,1.0,283.1499938964844,284.7766418457031,289.4632568359375,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,19232.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568714141845703,1.0,0.0,0.0,2.148329019546509,2.148338556289673,3.079604482536525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.10205078125,0.0,342.3915710449219,1895.4371337890625,0.0,715.8418579101562,0.5466997623443604,1.0,0.0,3.0,1.0,0.0
12127920,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9990000128746032,0.4885159134864807,0.396866500377655,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.7475106120109558,0.1832266002893448,0.1742753088474273,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.7933067083358765,0.218773603439331,0.1537992060184478,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.6939492225646973,0.1454693973064422,0.1387500613927841,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.7299482226371765,0.1692232340574264,0.7659798264503479,285.3164367675781,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.38287353515625,285.321533203125,1.0,0.3792546689510345,1.0,1.0,0.0,1.0,-1.9560680389404297,1.9560649394989007,3.085696107518743e-06,1.5095888376235962,0.7678703665733337,0.7678703665733337,0.0,72.2097396850586,82.0,14690.6064453125,-0.0,667.5128173828125,1.0,283.1499938964844,284.7766418457031,289.4632568359375,290.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,19232.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568714141845703,1.0,0.0,0.0,2.148329019546509,2.148338556289673,3.079604482536525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.10205078125,0.0,342.3915710449219,1895.4371337890625,0.0,715.8418579101562,0.5466997623443604,1.0,0.0,3.0,1.0,0.0
12127980,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9990000128746032,0.4900973737239837,0.3996666371822357,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.7510017156600952,0.1872644424438476,0.178082138299942,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7943195700645447,0.2211615145206451,0.1554610729217529,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.6978904604911804,0.1488788276910781,0.1419726759195327,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7313297390937805,0.1715014725923538,0.7761327028274536,285.3840026855469,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3771057128906,285.3876342773437,1.0,0.3831999003887176,1.0,1.0,0.0,1.0,-1.9820789098739624,1.982075810432434,3.167725481034722e-06,1.5302518606185913,0.7619515061378479,0.7619515061378479,0.0,73.54265594482422,70.0,14957.4326171875,-0.0,692.488525390625,1.0,283.1499938964844,284.8395690917969,289.4812927246094,290.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,19027.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656372904777527,1.0,0.0,0.0,2.1086888313293457,2.1086981296539307,2.967005627851904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.462890625,0.0,325.93756103515625,1895.4371337890625,0.0,754.925537109375,0.5378028750419617,1.0,0.0,3.0,1.0,0.0
12128040,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.9990000128746032,0.4900973737239837,0.3996666371822357,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.7510017156600952,0.1872644424438476,0.178082138299942,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7943195700645447,0.2211615145206451,0.1554610729217529,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.6978904604911804,0.1488788276910781,0.1419726759195327,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7313297390937805,0.1715014725923538,0.7761327028274536,285.3840026855469,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3771057128906,285.3876342773437,1.0,0.3831999003887176,1.0,1.0,0.0,1.0,-1.9820789098739624,1.982075810432434,3.167725481034722e-06,1.5302518606185913,0.7619515061378479,0.7619515061378479,0.0,73.54265594482422,70.0,14957.4326171875,-0.0,692.488525390625,1.0,283.1499938964844,284.8395690917969,289.4812927246094,290.51385498046875,293.1499938964844,293.1499938964844,283.1499938964844,19027.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656372904777527,1.0,0.0,0.0,2.1086888313293457,2.1086981296539307,2.967005627851904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.462890625,0.0,325.93756103515625,1895.4371337890625,0.0,754.925537109375,0.5378028750419617,1.0,0.0,3.0,1.0,0.0
12128100,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.9990000128746032,0.4924437999725342,0.3959287106990814,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.7558819055557251,0.1893365234136581,0.1799862086772918,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4108581542969,0.7983371019363403,0.2224001586437225,0.1562877148389816,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.7030069231987,0.1506274938583374,0.1435756832361221,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7349511384963989,0.172715738415718,0.7812830209732056,285.4113464355469,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3835144042969,285.41455078125,1.0,0.3833068907260895,1.0,1.0,0.0,1.0,-1.988984107971192,1.988980889320373,3.1897902772470843e-06,1.5357956886291504,0.7595633864402771,0.7595633864402771,0.0,72.8436050415039,70.0,15054.2275390625,-0.0,695.649658203125,1.0,283.1499938964844,284.8653869628906,289.4888000488281,290.5287170410156,293.1499938964844,293.1499938964844,283.1499938964844,18944.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692840218544006,1.0,0.0,0.0,2.091243267059326,2.091252565383911,2.918115740158101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.636962890625,0.0,318.9050598144531,1895.4371337890625,0.0,771.7882690429688,0.533903956413269,1.0,0.0,3.0,1.0,0.0
12128160,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.9990000128746032,0.4958939552307129,0.3893896043300628,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7626697421073914,0.1914458870887756,0.1818997412919998,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.8043618202209473,0.2236686795949936,0.1571165919303894,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340515136719,0.7098925709724426,0.1524073779582977,0.1451824009418487,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.7403098940849304,0.1739900708198547,0.7865684628486633,285.4352722167969,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3957824707031,285.4380187988281,1.0,0.3823842406272888,1.0,1.0,0.0,1.0,-1.992705583572388,1.9927023649215696,3.2017962894315133e-06,1.5388362407684326,0.7572160363197327,0.7572160363197327,0.0,71.42215728759766,73.0,15134.0517578125,-0.0,693.814453125,1.0,283.1499938964844,284.88787841796875,289.4956359863281,290.54156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18846.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723576545715332,1.0,0.0,0.0,2.075974941253662,2.075984001159668,2.87566052747934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.961181640625,0.0,312.7240295410156,1895.4371337890625,0.0,786.2830200195312,0.5304504036903381,1.0,0.0,3.0,1.0,0.0
12128220,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.9990000128746032,0.504509449005127,0.3823976516723633,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.772922158241272,0.1958073675632476,0.1859075725078582,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8122771382331848,0.2263246476650238,0.1588914543390274,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.7195316553115845,0.1560894846916198,0.1485587507486343,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7480390667915344,0.1767516434192657,0.7983182072639465,285.4841003417969,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4292297363281,285.4873352050781,1.0,0.3837876319885254,1.0,1.0,0.0,1.0,-2.009407997131348,2.00940465927124,3.2551654385315487e-06,1.5519392490386963,0.7537556886672974,0.7537556886672974,0.0,70.25782012939453,76.0,15344.4384765625,-0.0,703.3280639648438,1.0,283.1499938964844,284.9340515136719,289.51007080078125,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18676.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770314335823059,1.0,0.0,0.0,2.049706220626831,2.049715042114258,2.803345182655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.16015625,0.0,302.28125,1895.4371337890625,0.0,808.8258666992188,0.5245129466056824,1.0,0.0,3.0,1.0,0.0
12128280,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.9990000128746032,0.504509449005127,0.3823976516723633,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.772922158241272,0.1958073675632476,0.1859075725078582,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8122771382331848,0.2263246476650238,0.1588914543390274,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.7195316553115845,0.1560894846916198,0.1485587507486343,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7480390667915344,0.1767516434192657,0.7983182072639465,285.4841003417969,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4292297363281,285.4873352050781,1.0,0.3837876319885254,1.0,1.0,0.0,1.0,-2.009407997131348,2.00940465927124,3.2551654385315487e-06,1.5519392490386963,0.7537556886672974,0.7537556886672974,0.0,70.25782012939453,76.0,15344.4384765625,-0.0,703.3280639648438,1.0,283.1499938964844,284.9340515136719,289.51007080078125,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,18676.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770314335823059,1.0,0.0,0.0,2.049706220626831,2.049715042114258,2.803345182655903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.16015625,0.0,302.28125,1895.4371337890625,0.0,808.8258666992188,0.5245129466056824,1.0,0.0,3.0,1.0,0.0
12128340,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.9990000128746032,0.5133461356163025,0.3789475858211517,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.7812279462814331,0.200348749756813,0.1901208162307739,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.8177443742752075,0.2291337549686432,0.1607985347509384,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.7269036173820496,0.1599181592464447,0.1521107256412506,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.7541258335113525,0.1797417849302292,0.8113272190093994,285.5367431640625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4614562988281,285.5400390625,1.0,0.3867022097110748,1.0,1.0,0.0,1.0,-2.0324997901916504,2.032496452331543,3.329873152324581e-06,1.5701375007629397,0.7517472505569458,0.7517472505569458,0.0,70.09056091308594,79.0,15603.7705078125,-0.0,721.6788940429688,1.0,283.1499938964844,284.9818115234375,289.53094482421875,290.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18505.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811037421226501,1.0,0.0,0.0,2.0300822257995605,2.030091047286988,2.749923737610516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.365478515625,0.0,294.45184326171875,1895.4371337890625,0.0,828.9697875976562,0.5200030207633972,1.0,0.0,3.0,1.0,0.0
12128400,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5371398925781,0.9990000128746032,0.5133461356163025,0.3789475858211517,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359802246094,0.7812279462814331,0.200348749756813,0.1901208162307739,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.8177443742752075,0.2291337549686432,0.1607985347509384,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.7269036173820496,0.1599181592464447,0.1521107256412506,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357360839844,0.7541258335113525,0.1797417849302292,0.8113272190093994,285.5367431640625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4614562988281,285.5400390625,1.0,0.3867022097110748,1.0,1.0,0.0,1.0,-2.0324997901916504,2.032496452331543,3.329873152324581e-06,1.5701375007629397,0.7517472505569458,0.7517472505569458,0.0,70.09056091308594,79.0,15603.7705078125,-0.0,721.6788940429688,1.0,283.1499938964844,284.9818115234375,289.53094482421875,290.6006164550781,293.1499938964844,293.1499938964844,283.1499938964844,18505.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811037421226501,1.0,0.0,0.0,2.0300822257995605,2.030091047286988,2.749923737610516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.365478515625,0.0,294.45184326171875,1895.4371337890625,0.0,828.9697875976562,0.5200030207633972,1.0,0.0,3.0,1.0,0.0
12128460,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.9990000128746032,0.5215758681297302,0.3785715699195862,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.7873644232749939,0.2047124505043029,0.1943266689777374,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.8210040330886841,0.2317502796649933,0.1626863181591034,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.7322568297386169,0.163529023528099,0.1556202471256256,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.7582899332046509,0.1825483739376068,0.8243392109870911,285.5904541015625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4860534667969,285.5937194824219,1.0,0.3907756507396698,1.0,1.0,0.0,1.0,-2.0592072010040283,2.059203624725342,3.4174579468526645e-06,1.5912024974822998,0.751305103302002,0.751305103302002,0.0,70.72418975830078,82.0,15901.8642578125,-0.0,746.2506103515625,1.0,283.1499938964844,285.0289001464844,289.55877685546875,290.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18329.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853797197341919,1.0,0.0,0.0,2.017297506332397,2.017306327819824,2.715397044994461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.1591796875,0.0,289.1567687988281,1895.4371337890625,0.0,850.6339111328125,0.516951858997345,1.0,0.0,3.0,1.0,0.0
12128520,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5908508300781,0.9990000128746032,0.5215758681297302,0.3785715699195862,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.7873644232749939,0.2047124505043029,0.1943266689777374,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.8210040330886841,0.2317502796649933,0.1626863181591034,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.7322568297386169,0.163529023528099,0.1556202471256256,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5894775390625,0.7582899332046509,0.1825483739376068,0.8243392109870911,285.5904541015625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4860534667969,285.5937194824219,1.0,0.3907756507396698,1.0,1.0,0.0,1.0,-2.0592072010040283,2.059203624725342,3.4174579468526645e-06,1.5912024974822998,0.751305103302002,0.751305103302002,0.0,70.72418975830078,82.0,15901.8642578125,-0.0,746.2506103515625,1.0,283.1499938964844,285.0289001464844,289.55877685546875,290.643798828125,293.1499938964844,293.1499938964844,283.1499938964844,18329.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853797197341919,1.0,0.0,0.0,2.017297506332397,2.017306327819824,2.715397044994461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.1591796875,0.0,289.1567687988281,1895.4371337890625,0.0,850.6339111328125,0.516951858997345,1.0,0.0,3.0,1.0,0.0
12128580,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.9990000128746032,0.5286915302276611,0.3815586864948272,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7905754446983337,0.2087116539478302,0.1981981843709945,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8215747475624084,0.2340204566717147,0.1643348932266235,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.7349787950515747,0.1667185723781585,0.1587451100349426,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7596991062164307,0.1849323362112045,0.8355579972267151,285.64361572265625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4996337890625,285.64678955078125,1.0,0.3956089615821838,1.0,1.0,0.0,1.0,-2.0866506099700928,2.0866472721099854,3.5087296055280603e-06,1.612837791442871,0.7526131272315979,0.7526131272315979,0.0,72.14643096923828,85.0,16231.765625,-0.0,774.8260498046875,1.0,283.1499938964844,285.0735778808594,289.5951232910156,290.69732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18142.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589904248714447,1.0,0.0,0.0,2.0118141174316406,2.0118227005004883,2.700654704312911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.69775390625,0.0,286.4457397460937,1895.4371337890625,0.0,874.13916015625,0.5154467225074768,1.0,0.0,3.0,1.0,0.0
12128640,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.9990000128746032,0.5286915302276611,0.3815586864948272,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7905754446983337,0.2087116539478302,0.1981981843709945,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.8215747475624084,0.2340204566717147,0.1643348932266235,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.7349787950515747,0.1667185723781585,0.1587451100349426,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7596991062164307,0.1849323362112045,0.8355579972267151,285.64361572265625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4996337890625,285.64678955078125,1.0,0.3956089615821838,1.0,1.0,0.0,1.0,-2.0866506099700928,2.0866472721099854,3.5087296055280603e-06,1.612837791442871,0.7526131272315979,0.7526131272315979,0.0,72.14643096923828,85.0,16231.765625,-0.0,774.8260498046875,1.0,283.1499938964844,285.0735778808594,289.5951232910156,290.69732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18142.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589904248714447,1.0,0.0,0.0,2.0118141174316406,2.0118227005004883,2.700654704312911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.69775390625,0.0,286.4457397460937,1895.4371337890625,0.0,874.13916015625,0.5154467225074768,1.0,0.0,3.0,1.0,0.0
12128700,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700134277344,0.9990000128746032,0.5318612456321716,0.3839529752731323,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.7914058566093445,0.2106311470270156,0.2000529468059539,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.8211709260940552,0.2350850850343704,0.1651061624288559,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.66845703125,0.7356381416320801,0.1682104021310806,0.1602050811052322,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7596561312675476,0.1860140711069107,0.8406565189361572,285.6696472167969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50299072265625,285.6727600097656,1.0,0.3982246518135071,1.0,1.0,0.0,1.0,-2.1005568504333496,2.100553274154663,3.555427610990592e-06,1.623769760131836,0.75403892993927,0.75403892993927,0.0,73.07282257080078,85.0,16407.98046875,-0.0,790.2984619140625,1.0,283.1499938964844,285.0947265625,289.6164245605469,290.7279968261719,293.1499938964844,293.1499938964844,283.1499938964844,18051.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923541188240051,1.0,0.0,0.0,2.0117807388305664,2.011789321899414,2.700565175928205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.81640625,0.0,286.05865478515625,1895.4371337890625,0.0,887.1200561523438,0.5152797102928162,1.0,0.0,3.0,1.0,0.0
12128760,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.9990000128746032,0.5348070859909058,0.386796623468399,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944274902344,0.7918612360954285,0.2125153094530105,0.2018726617097854,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.8204389810562134,0.236119732260704,0.1658556759357452,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7359539866447449,0.1696518659591674,0.1616156250238418,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7592465877532959,0.1870389431715011,0.8454935550689697,285.695068359375,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5045471191406,285.69805908203125,1.0,0.4009397327899933,1.0,1.0,0.0,1.0,-2.1145613193511963,2.1145577430725098,3.6027367968927138e-06,1.6347439289093018,0.7558070421218872,0.7558070421218872,0.0,74.11014556884766,88.0,16592.634765625,-0.0,806.4417724609375,1.0,283.1499938964844,285.1147155761719,289.6396789550781,290.7612609863281,293.1499938964844,293.1499938964844,283.1499938964844,17945.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594967246055603,1.0,0.0,0.0,2.0140769481658936,2.014085531234741,2.706733539525885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.878173828125,0.0,286.4290466308594,1895.4371337890625,0.0,901.1647338867188,0.5155847668647766,1.0,0.0,3.0,1.0,0.0
12128820,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9990000128746032,0.5401343107223511,0.3934910595417022,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.7919608950614929,0.2162110060453415,0.2054418623447418,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.8182723522186279,0.2381269037723541,0.1673117578029632,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7358330488204956,0.1724192202091217,0.1643254905939102,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.757630467414856,0.1889530569314956,0.8545514345169067,285.7440185546875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5033874511719,285.746826171875,1.0,0.4065886735916137,1.0,1.0,0.0,1.0,-2.142770767211914,2.1427671909332275,3.6988403735449538e-06,1.656715750694275,0.7610000371932983,0.7610000371932983,0.0,76.44392395019531,91.0,16984.2890625,-0.0,840.4356689453125,1.0,283.1499938964844,285.1514892578125,289.6912841796875,290.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,17737.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007184982299805,1.0,0.0,0.0,2.024420499801636,2.0244290828704834,2.734606709964283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.4130859375,0.0,289.2357482910156,1895.4371337890625,0.0,932.8082275390624,0.5174444913864136,1.0,0.0,3.0,1.0,0.0
