time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128880,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9990000128746032,0.5401343107223511,0.3934910595417022,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.7919608950614929,0.2162110060453415,0.2054418623447418,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.8182723522186279,0.2381269037723541,0.1673117578029632,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7358330488204956,0.1724192202091217,0.1643254905939102,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.757630467414856,0.1889530569314956,0.8545514345169067,285.7440185546875,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5033874511719,285.746826171875,1.0,0.4065886735916137,1.0,1.0,0.0,1.0,-2.142770767211914,2.1427671909332275,3.6988403735449538e-06,1.656715750694275,0.7610000371932983,0.7610000371932983,0.0,76.44392395019531,91.0,16984.2890625,-0.0,840.4356689453125,1.0,283.1499938964844,285.1514892578125,289.6912841796875,290.8345031738281,293.1499938964844,293.1499938964844,283.1499938964844,17737.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007184982299805,1.0,0.0,0.0,2.024420499801636,2.0244290828704834,2.734606709964283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.4130859375,0.0,289.2357482910156,1895.4371337890625,0.0,932.8082275390624,0.5174444913864136,1.0,0.0,3.0,1.0,0.0
12128940,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.9990000128746032,0.5448352098464966,0.4011306166648865,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7913394570350647,0.2198435515165329,0.2089520245790481,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.815481424331665,0.240077868103981,0.1687304675579071,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7350268959999084,0.1750683933496475,0.166923239827156,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7553043365478516,0.1907235085964203,0.8629640936851501,285.7897033691406,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4981994628906,285.79229736328125,1.0,0.4124318957328796,1.0,1.0,0.0,1.0,-2.171090602874756,2.1710867881774902,3.796433702518698e-06,1.678618550300598,0.7683077454566956,0.7683077454566956,0.0,79.03861236572266,94.0,17406.169921875,-0.0,876.3096313476562,1.0,283.1499938964844,285.1831359863281,289.74871826171875,290.91583251953125,293.1499938964844,293.1499938964844,283.1499938964844,17521.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071874499320984,1.0,0.0,0.0,2.043121814727783,2.04313063621521,2.785363903967664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.995361328125,0.0,295.0427551269531,1895.4371337890625,0.0,969.5552368164062,0.5211009383201599,1.0,0.0,3.0,1.0,0.0
12129000,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.9990000128746032,0.5448352098464966,0.4011306166648865,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7913394570350647,0.2198435515165329,0.2089520245790481,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.815481424331665,0.240077868103981,0.1687304675579071,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7350268959999084,0.1750683933496475,0.166923239827156,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7553043365478516,0.1907235085964203,0.8629640936851501,285.7897033691406,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4981994628906,285.79229736328125,1.0,0.4124318957328796,1.0,1.0,0.0,1.0,-2.171090602874756,2.1710867881774902,3.796433702518698e-06,1.678618550300598,0.7683077454566956,0.7683077454566956,0.0,79.03861236572266,94.0,17406.169921875,-0.0,876.3096313476562,1.0,283.1499938964844,285.1831359863281,289.74871826171875,290.91583251953125,293.1499938964844,293.1499938964844,283.1499938964844,17521.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071874499320984,1.0,0.0,0.0,2.043121814727783,2.04313063621521,2.785363903967664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.995361328125,0.0,295.0427551269531,1895.4371337890625,0.0,969.5552368164062,0.5211009383201599,1.0,0.0,3.0,1.0,0.0
12129060,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.9990000128746032,0.5490033626556396,0.4093480706214905,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.7903144359588623,0.2234392613172531,0.2124286592006683,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8123425245285034,0.2420049905776977,0.1701319962739944,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.7338319420814514,0.1776442676782608,0.1694479137659073,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.752579927444458,0.1923799514770507,0.8708692789077759,285.83160400390625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4901428222656,285.8339538574219,1.0,0.4183797240257263,1.0,1.0,0.0,1.0,-2.199347257614136,2.19934344291687,3.895189820468659e-06,1.7004848718643188,0.7778323888778687,0.7778323888778687,0.0,81.81898498535156,97.0,17857.322265625,-0.0,913.6680297851562,1.0,283.1499938964844,285.20916748046875,289.8110046386719,291.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17300.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143198609352112,1.0,0.0,0.0,2.0703125,2.070321083068848,2.859994197024207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.34716796875,0.0,304.0487060546875,1895.4371337890625,0.0,1011.4196166992188,0.5266029834747314,1.0,0.0,3.0,1.0,0.0
12129120,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319091796875,0.9990000128746032,0.5490033626556396,0.4093480706214905,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8311462402344,0.7903144359588623,0.2234392613172531,0.2124286592006683,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8123425245285034,0.2420049905776977,0.1701319962739944,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.7338319420814514,0.1776442676782608,0.1694479137659073,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.752579927444458,0.1923799514770507,0.8708692789077759,285.83160400390625,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4901428222656,285.8339538574219,1.0,0.4183797240257263,1.0,1.0,0.0,1.0,-2.199347257614136,2.19934344291687,3.895189820468659e-06,1.7004848718643188,0.7778323888778687,0.7778323888778687,0.0,81.81898498535156,97.0,17857.322265625,-0.0,913.6680297851562,1.0,283.1499938964844,285.20916748046875,289.8110046386719,291.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,17300.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143198609352112,1.0,0.0,0.0,2.0703125,2.070321083068848,2.859994197024207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.34716796875,0.0,304.0487060546875,1895.4371337890625,0.0,1011.4196166992188,0.5266029834747314,1.0,0.0,3.0,1.0,0.0
12129180,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9990000128746032,0.5527291893959045,0.4178966581821441,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7890856266021729,0.2270088046789169,0.2158834189176559,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8090221881866455,0.2439185380935669,0.1715272814035415,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7324345111846924,0.1801615804433822,0.1719209551811218,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.7496558427810669,0.1939400136470794,0.878348171710968,285.869384765625,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48004150390625,285.8714599609375,1.0,0.4243679642677307,1.0,1.0,0.0,1.0,-2.2273945808410645,2.227390766143799,3.9948081393959e-06,1.7223364114761353,0.7896698117256165,0.7896698117256165,0.0,84.7330551147461,100.0,18336.3984375,-0.0,952.197998046875,1.0,283.1499938964844,285.2293395996094,289.8772888183594,291.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17077.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220313906669617,1.0,0.0,0.0,2.1059670448303223,2.105975866317749,2.959351093068108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.237548828125,0.0,316.4732971191406,1895.4371337890625,0.0,1058.2305908203125,0.533970057964325,1.0,0.0,3.0,1.0,0.0
12129240,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.9990000128746032,0.5527291893959045,0.4178966581821441,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7890856266021729,0.2270088046789169,0.2158834189176559,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.8090221881866455,0.2439185380935669,0.1715272814035415,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.7324345111846924,0.1801615804433822,0.1719209551811218,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.7496558427810669,0.1939400136470794,0.878348171710968,285.869384765625,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48004150390625,285.8714599609375,1.0,0.4243679642677307,1.0,1.0,0.0,1.0,-2.2273945808410645,2.227390766143799,3.9948081393959e-06,1.7223364114761353,0.7896698117256165,0.7896698117256165,0.0,84.7330551147461,100.0,18336.3984375,-0.0,952.197998046875,1.0,283.1499938964844,285.2293395996094,289.8772888183594,291.0982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17077.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220313906669617,1.0,0.0,0.0,2.1059670448303223,2.105975866317749,2.959351093068108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.237548828125,0.0,316.4732971191406,1895.4371337890625,0.0,1058.2305908203125,0.533970057964325,1.0,0.0,3.0,1.0,0.0
12129300,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.9990000128746032,0.5544455051422119,0.4222513139247894,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7884284853935242,0.2287850230932235,0.2176037281751632,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.8073140978813171,0.2448669970035553,0.1722210943698883,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.7316872477531433,0.1813982725143432,0.1731381118297577,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861083984375,0.7481536865234375,0.1946871876716613,0.88194340467453,285.88671875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4745788574219,285.8886413574219,1.0,0.4273622632026672,1.0,1.0,0.0,1.0,-2.241305589675904,2.2413015365600586,4.044714842166286e-06,1.733174443244934,0.7964901924133301,0.7964901924133301,0.0,86.2276840209961,100.0,18585.859375,-0.0,971.8231811523438,1.0,283.1499938964844,285.2372131347656,289.9117736816406,291.1473388671875,293.1499938964844,293.1499938964844,283.1499938964844,16967.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260771751403809,1.0,0.0,0.0,2.126899003982544,2.1269078254699707,3.01847165928848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.56640625,0.0,324.0368347167969,1895.4371337890625,0.0,1083.416259765625,0.538347601890564,1.0,0.0,3.0,1.0,0.0
12129360,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031982421875,0.9990000128746032,0.5560685396194458,0.4266461730003357,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.7877530455589294,0.230555921792984,0.2193196266889572,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.8055762648582458,0.2458080649375915,0.1729107350111007,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7309155464172363,0.1826201677322387,0.1743421107530594,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.7466350793838501,0.1954134106636047,0.8854467272758484,285.9029846191406,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46893310546875,285.9048156738281,1.0,0.4303506314754486,1.0,1.0,0.0,1.0,-2.2551286220550537,2.255124568939209,4.0945387809188105e-06,1.7438898086547852,0.8035358190536499,0.8035358190536499,0.0,87.74201965332031,103.0,18841.333984375,-0.0,991.6543579101562,1.0,283.1499938964844,285.2436828613281,289.9470520019531,291.1976623535156,293.1499938964844,293.1499938964844,283.1499938964844,16865.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302369236946106,1.0,0.0,0.0,2.149765491485596,2.1497747898101807,3.08372477775265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.419677734375,0.0,332.5324401855469,1895.4371337890625,0.0,1109.752197265625,0.5431637167930603,1.0,0.0,3.0,1.0,0.0
12129420,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9990000128746032,0.5590654611587524,0.4354627132415771,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.7864115834236145,0.2340877652168274,0.2227412313222885,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.802114725112915,0.2476703375577926,0.174276664853096,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7293524742126465,0.1850244253873825,0.1767126768827438,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7436084151268005,0.1968105137348175,0.8922016024589539,285.9346923828125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4573059082031,285.9364929199219,1.0,0.4362930953502655,1.0,1.0,0.0,1.0,-2.2824318408966064,2.2824275493621826,4.194415851088706e-06,1.765346884727478,0.816877543926239,0.816877543926239,0.0,90.82172393798828,106.0,19362.109375,-0.0,1031.81640625,1.0,283.1499938964844,285.25543212890625,290.01934814453125,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,16767.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388002634048462,1.0,0.0,0.0,2.196971893310547,2.196981191635132,3.220641247025924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.067626953125,0.0,351.1121520996094,1895.4371337890625,0.0,1165.339599609375,0.5533324480056763,1.0,0.0,3.0,1.0,0.0
12129480,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349060058594,0.9990000128746032,0.5590654611587524,0.4354627132415771,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.934326171875,0.7864115834236145,0.2340877652168274,0.2227412313222885,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93438720703125,0.802114725112915,0.2476703375577926,0.174276664853096,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340515136719,0.7293524742126465,0.1850244253873825,0.1767126768827438,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7436084151268005,0.1968105137348175,0.8922016024589539,285.9346923828125,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4573059082031,285.9364929199219,1.0,0.4362930953502655,1.0,1.0,0.0,1.0,-2.2824318408966064,2.2824275493621826,4.194415851088706e-06,1.765346884727478,0.816877543926239,0.816877543926239,0.0,90.82172393798828,106.0,19362.109375,-0.0,1031.81640625,1.0,283.1499938964844,285.25543212890625,290.01934814453125,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,16767.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388002634048462,1.0,0.0,0.0,2.196971893310547,2.196981191635132,3.220641247025924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.067626953125,0.0,351.1121520996094,1895.4371337890625,0.0,1165.339599609375,0.5533324480056763,1.0,0.0,3.0,1.0,0.0
12129540,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.9990000128746032,0.5617669820785522,0.4442807734012604,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.7851139307022095,0.2376163899898529,0.2261583507061004,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7987340092658997,0.2495123744010925,0.1756283789873123,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.7277878522872925,0.1873829513788223,0.1790395230054855,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.740623414516449,0.1981444209814071,0.8986663818359375,285.9661560058594,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4455871582031,285.9679260253906,1.0,0.442175030708313,1.0,1.0,0.0,1.0,-2.309314012527466,2.309309720993042,4.293872279959032e-06,1.7864022254943848,0.8306382298469543,0.8306382298469543,0.0,93.94373321533205,109.0,19896.892578125,-0.0,1072.5653076171875,1.0,283.1499938964844,285.2663269042969,290.0935363769531,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16707.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475588083267212,1.0,0.0,0.0,2.24611234664917,2.246121883392334,3.3663269505268545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.159912109375,0.0,371.4341735839844,1895.4371337890625,0.0,1224.0474853515625,0.5640377998352051,1.0,0.0,3.0,1.0,0.0
12129600,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96636962890625,0.9990000128746032,0.5617669820785522,0.4442807734012604,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658203125,0.7851139307022095,0.2376163899898529,0.2261583507061004,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.7987340092658997,0.2495123744010925,0.1756283789873123,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96551513671875,0.7277878522872925,0.1873829513788223,0.1790395230054855,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.740623414516449,0.1981444209814071,0.8986663818359375,285.9661560058594,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4455871582031,285.9679260253906,1.0,0.442175030708313,1.0,1.0,0.0,1.0,-2.309314012527466,2.309309720993042,4.293872279959032e-06,1.7864022254943848,0.8306382298469543,0.8306382298469543,0.0,93.94373321533205,109.0,19896.892578125,-0.0,1072.5653076171875,1.0,283.1499938964844,285.2663269042969,290.0935363769531,291.4067687988281,293.1499938964844,293.1499938964844,283.1499938964844,16707.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475588083267212,1.0,0.0,0.0,2.24611234664917,2.246121883392334,3.3663269505268545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.159912109375,0.0,371.4341735839844,1895.4371337890625,0.0,1224.0474853515625,0.5640377998352051,1.0,0.0,3.0,1.0,0.0
12129660,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9990000128746032,0.5642102360725403,0.4530226588249206,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7839149236679077,0.2411520332098007,0.2295805513858795,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7954856157302856,0.2513402104377746,0.1769699901342392,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7262673377990723,0.1897038966417312,0.181329995393753,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.737727165222168,0.1994266360998153,0.9048924446105956,285.9976806640625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4341125488281,285.9994506835937,1.0,0.4479841291904449,1.0,1.0,0.0,1.0,-2.335768938064575,2.335764646530152,4.393064500618493e-06,1.8071871995925903,0.8448199033737183,0.8448199033737183,0.0,97.0917510986328,112.0,20443.05859375,-0.0,1113.80859375,1.0,283.1499938964844,285.27691650390625,290.1693725585937,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,16672.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564217805862427,1.0,0.0,0.0,2.2963309288024902,2.2963409423828125,3.5185385627301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.4931640625,0.0,393.1859130859375,1895.4371337890625,0.0,1285.2894287109375,0.5750670433044434,1.0,0.0,3.0,1.0,0.0
12129720,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.9990000128746032,0.5642102360725403,0.4530226588249206,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.7839149236679077,0.2411520332098007,0.2295805513858795,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974060058594,0.7954856157302856,0.2513402104377746,0.1769699901342392,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7262673377990723,0.1897038966417312,0.181329995393753,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.737727165222168,0.1994266360998153,0.9048924446105956,285.9976806640625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4341125488281,285.9994506835937,1.0,0.4479841291904449,1.0,1.0,0.0,1.0,-2.335768938064575,2.335764646530152,4.393064500618493e-06,1.8071871995925903,0.8448199033737183,0.8448199033737183,0.0,97.0917510986328,112.0,20443.05859375,-0.0,1113.80859375,1.0,283.1499938964844,285.27691650390625,290.1693725585937,291.5151672363281,293.1499938964844,293.1499938964844,283.1499938964844,16672.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564217805862427,1.0,0.0,0.0,2.2963309288024902,2.2963409423828125,3.5185385627301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.4931640625,0.0,393.1859130859375,1895.4371337890625,0.0,1285.2894287109375,0.5750670433044434,1.0,0.0,3.0,1.0,0.0
12129780,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9990000128746032,0.5664207935333252,0.4616617560386657,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.7828325629234314,0.2447019666433334,0.2330149859189987,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.7923837900161743,0.2531569600105285,0.1783038675785064,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.7248060703277588,0.1919926851987838,0.1835894733667373,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7349322438240051,0.2006652802228927,0.9109179377555848,286.02960205078125,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.42315673828125,286.0313720703125,1.0,0.4537148475646972,1.0,1.0,0.0,1.0,-2.361828088760376,2.361823558807373,4.491765594138997e-06,1.82756781578064,0.8594297170639038,0.8594297170639038,0.0,100.25138854980467,100.0,20998.7109375,-0.0,1155.4996337890625,1.0,283.1499938964844,285.2875671386719,290.24639892578125,291.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,16654.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653380393981934,1.0,0.0,0.0,2.346982717514038,2.3469929695129395,3.6754721577381133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.90576171875,0.0,416.1217956542969,1895.4371337890625,0.0,1348.6866455078125,0.5862622261047363,1.0,0.0,3.0,1.0,0.0
12129840,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.9990000128746032,0.5664207935333252,0.4616617560386657,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.7828325629234314,0.2447019666433334,0.2330149859189987,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.7923837900161743,0.2531569600105285,0.1783038675785064,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.7248060703277588,0.1919926851987838,0.1835894733667373,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7349322438240051,0.2006652802228927,0.9109179377555848,286.02960205078125,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.42315673828125,286.0313720703125,1.0,0.4537148475646972,1.0,1.0,0.0,1.0,-2.361828088760376,2.361823558807373,4.491765594138997e-06,1.82756781578064,0.8594297170639038,0.8594297170639038,0.0,100.25138854980467,100.0,20998.7109375,-0.0,1155.4996337890625,1.0,283.1499938964844,285.2875671386719,290.24639892578125,291.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,16654.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653380393981934,1.0,0.0,0.0,2.346982717514038,2.3469929695129395,3.6754721577381133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.90576171875,0.0,416.1217956542969,1895.4371337890625,0.0,1348.6866455078125,0.5862622261047363,1.0,0.0,3.0,1.0,0.0
12129900,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.9990000128746032,0.5677309036254883,0.4612469375133514,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.7849856615066528,0.2464711368083953,0.2346827983856201,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429382324219,0.793578565120697,0.2540488839149475,0.1789272874593734,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.7263054847717285,0.1931137591600418,0.1846532225608825,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0427551269531,0.7358059883117676,0.2012588381767273,0.9136022925376892,286.0431213378906,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4190368652344,286.0442199707031,1.0,0.454313725233078,1.0,1.0,0.0,1.0,-2.3685996532440186,2.368595123291016,4.517894922173582e-06,1.8330236673355105,0.8668561577796936,0.8668561577796936,0.0,100.35855102539062,100.0,21242.158203125,-0.0,1163.58154296875,1.0,283.1499938964844,285.2903137207031,290.2850952148437,291.6805419921875,293.1499938964844,293.1499938964844,283.1499938964844,16652.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669788658618927,1.0,0.0,0.0,2.3722946643829346,2.372305154800415,3.755178852316021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.15478515625,0.0,427.9637756347656,1895.4371337890625,0.0,1380.978759765625,0.5918797254562378,1.0,0.0,3.0,1.0,0.0
12129960,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.9990000128746032,0.5697761178016663,0.4576181173324585,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.05181884765625,0.7889778017997742,0.248235136270523,0.236309140920639,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.7966282367706299,0.2549262344837188,0.1795143038034439,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.7293058037757874,0.1942190825939178,0.185664877295494,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.7382226586341858,0.2018428295850753,0.9160494208335876,286.0519714355469,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.41876220703125,286.0527648925781,1.0,0.4538079798221588,1.0,1.0,0.0,1.0,-2.3710601329803467,2.371055603027344,4.527414603217039e-06,1.8350094556808472,0.87429279088974,0.87429279088974,0.0,99.45076751708984,103.0,21453.6640625,-0.0,1162.7030029296875,1.0,283.1499938964844,285.2894287109375,290.3228454589844,291.7330322265625,293.1499938964844,293.1499938964844,283.1499938964844,16656.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740715503692627,1.0,0.0,0.0,2.3974342346191406,2.397444725036621,3.835188806533552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.41845703125,0.0,439.9896545410156,1895.4371337890625,0.0,1412.448974609375,0.5974761247634888,1.0,0.0,3.0,1.0,0.0
12130020,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.9990000128746032,0.5748937726020813,0.4560454785823822,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.793709933757782,0.2517947256565094,0.2396366894245147,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723876953125,0.7994046807289124,0.2566767036914825,0.1807207763195037,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7325761914253235,0.1964278668165207,0.187732920050621,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7403320670127869,0.2030471414327621,0.9213021397590636,286.0726013183594,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.424072265625,286.0738830566406,1.0,0.4556252658367157,1.0,1.0,0.0,1.0,-2.383401393890381,2.383396625518799,4.5743317969026975e-06,1.8444334268569944,0.8893856406211853,0.8893856406211853,0.0,99.40813446044922,106.0,21922.6875,-0.0,1176.5928955078125,1.0,283.1499938964844,285.2910461425781,290.3960876464844,291.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,16674.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817829608917236,1.0,0.0,0.0,2.447009325027466,2.4470200538635254,3.995439499249187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.83642578125,0.0,464.4518432617188,1895.4371337890625,0.0,1470.0606689453125,0.6085512042045593,1.0,0.0,3.0,1.0,0.0
12130080,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.9990000128746032,0.5748937726020813,0.4560454785823822,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723571777344,0.793709933757782,0.2517947256565094,0.2396366894245147,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0723876953125,0.7994046807289124,0.2566767036914825,0.1807207763195037,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.7325761914253235,0.1964278668165207,0.187732920050621,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7403320670127869,0.2030471414327621,0.9213021397590636,286.0726013183594,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.424072265625,286.0738830566406,1.0,0.4556252658367157,1.0,1.0,0.0,1.0,-2.383401393890381,2.383396625518799,4.5743317969026975e-06,1.8444334268569944,0.8893856406211853,0.8893856406211853,0.0,99.40813446044922,106.0,21922.6875,-0.0,1176.5928955078125,1.0,283.1499938964844,285.2910461425781,290.3960876464844,291.834228515625,293.1499938964844,293.1499938964844,283.1499938964844,16674.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817829608917236,1.0,0.0,0.0,2.447009325027466,2.4470200538635254,3.995439499249187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.83642578125,0.0,464.4518432617188,1895.4371337890625,0.0,1470.0606689453125,0.6085512042045593,1.0,0.0,3.0,1.0,0.0
12130140,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.9990000128746032,0.5797830820083618,0.4573835730552673,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7967560887336731,0.255399078130722,0.2430369108915329,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8004520535469055,0.2584189474582672,0.1819445192813873,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.734421968460083,0.1986280679702758,0.1898254156112671,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.7410443425178528,0.2042770981788635,0.9268532991409302,286.09893798828125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280700683594,286.1004333496094,1.0,0.4584411084651947,1.0,1.0,0.0,1.0,-2.399744033813477,2.3997395038604736,4.637176061805803e-06,1.8570888042449951,0.9048783779144288,0.9048783779144288,0.0,100.2884750366211,109.0,22426.927734375,0.0,1199.0009765625,1.0,283.1499938964844,285.2973937988281,290.4716491699219,291.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,16699.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889910101890564,1.0,0.0,0.0,2.4955155849456787,2.4955267906188965,4.1554108065611217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.07568359375,0.0,489.3370971679688,1895.4371337890625,0.0,1524.978515625,0.6224251389503479,1.0,0.0,3.0,1.0,0.0
12130200,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.09912109375,0.9990000128746032,0.5797830820083618,0.4573835730552673,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.7967560887336731,0.255399078130722,0.2430369108915329,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8004520535469055,0.2584189474582672,0.1819445192813873,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.734421968460083,0.1986280679702758,0.1898254156112671,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.7410443425178528,0.2042770981788635,0.9268532991409302,286.09893798828125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4280700683594,286.1004333496094,1.0,0.4584411084651947,1.0,1.0,0.0,1.0,-2.399744033813477,2.3997395038604736,4.637176061805803e-06,1.8570888042449951,0.9048783779144288,0.9048783779144288,0.0,100.2884750366211,109.0,22426.927734375,0.0,1199.0009765625,1.0,283.1499938964844,285.2973937988281,290.4716491699219,291.9391174316406,293.1499938964844,293.1499938964844,283.1499938964844,16699.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889910101890564,1.0,0.0,0.0,2.4955155849456787,2.4955267906188965,4.1554108065611217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.07568359375,0.0,489.3370971679688,1895.4371337890625,0.0,1524.978515625,0.6224251389503479,1.0,0.0,3.0,1.0,0.0
12130260,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9990000128746032,0.5841081142425537,0.4606298208236694,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7986671924591064,0.2590093314647674,0.246476799249649,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8003473281860352,0.2601243257522583,0.1831659227609634,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7352973818778992,0.2007869333028793,0.1919109523296356,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7407968044281006,0.2054734081029892,0.9324345588684082,286.11181640625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4288330078125,286.1128845214844,1.0,0.4619892239570617,1.0,1.0,0.0,1.0,-2.418452739715576,2.418447971343994,4.709753739007283e-06,1.871623158454895,0.9204429388046264,0.9204429388046264,0.0,101.77156066894533,112.0,23002.193359375,0.0,1226.9429931640625,1.0,283.1499938964844,285.2852478027344,290.5513916015625,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17174.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696786642074585,1.0,0.0,0.0,2.5753307342529297,2.5753424167633057,4.425469342095312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.92919921875,0.0,534.5836791992188,1895.4371337890625,0.0,1585.486572265625,0.6414304375648499,1.0,0.0,3.0,1.0,0.0
12130320,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.9990000128746032,0.5841081142425537,0.4606298208236694,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.7986671924591064,0.2590093314647674,0.246476799249649,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8003473281860352,0.2601243257522583,0.1831659227609634,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7352973818778992,0.2007869333028793,0.1919109523296356,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7407968044281006,0.2054734081029892,0.9324345588684082,286.11181640625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4288330078125,286.1128845214844,1.0,0.4619892239570617,1.0,1.0,0.0,1.0,-2.418452739715576,2.418447971343994,4.709753739007283e-06,1.871623158454895,0.9204429388046264,0.9204429388046264,0.0,101.77156066894533,112.0,23002.193359375,0.0,1226.9429931640625,1.0,283.1499938964844,285.2852478027344,290.5513916015625,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17174.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696786642074585,1.0,0.0,0.0,2.5753307342529297,2.5753424167633057,4.425469342095312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.92919921875,0.0,534.5836791992188,1895.4371337890625,0.0,1585.486572265625,0.6414304375648499,1.0,0.0,3.0,1.0,0.0
12130380,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9990000128746032,0.5877782106399536,0.4653708636760711,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7996535301208496,0.2625922560691833,0.2499113529920578,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7993189096450806,0.261768639087677,0.1843585520982742,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.7353709936141968,0.2028732597827911,0.1939489990472793,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7397481203079224,0.2065887004137039,0.9377664923667908,286.1182861328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259948730469,286.1190795898437,1.0,0.4660423696041107,1.0,1.0,0.0,1.0,-2.438560962677002,2.43855619430542,4.788512796949362e-06,1.887298345565796,0.9360471963882446,0.9360471963882446,0.0,103.72542572021484,115.0,23607.876953125,0.0,1258.9010009765625,1.0,283.1499938964844,285.2648010253906,290.6311340332031,292.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,17868.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054553627967834,1.0,0.0,0.0,2.669325828552246,2.6693384647369385,4.754408848839377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.42138671875,0.0,592.0941772460938,1895.4371337890625,0.0,1654.06884765625,0.6638959646224976,1.0,0.0,3.0,1.0,0.0
12130440,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9990000128746032,0.5877782106399536,0.4653708636760711,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7996535301208496,0.2625922560691833,0.2499113529920578,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.7993189096450806,0.261768639087677,0.1843585520982742,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.7353709936141968,0.2028732597827911,0.1939489990472793,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7397481203079224,0.2065887004137039,0.9377664923667908,286.1182861328125,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259948730469,286.1190795898437,1.0,0.4660423696041107,1.0,1.0,0.0,1.0,-2.438560962677002,2.43855619430542,4.788512796949362e-06,1.887298345565796,0.9360471963882446,0.9360471963882446,0.0,103.72542572021484,115.0,23607.876953125,0.0,1258.9010009765625,1.0,283.1499938964844,285.2648010253906,290.6311340332031,292.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,17868.82421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054553627967834,1.0,0.0,0.0,2.669325828552246,2.6693384647369385,4.754408848839377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.42138671875,0.0,592.0941772460938,1895.4371337890625,0.0,1654.06884765625,0.6638959646224976,1.0,0.0,3.0,1.0,0.0
12130500,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9990000128746032,0.5893797278404236,0.4681747257709503,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7998790144920349,0.2643722891807556,0.2516238689422607,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7985416054725647,0.2625690400600433,0.1849439740180969,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7351713180541992,0.2038866281509399,0.1949462443590164,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.7389881610870361,0.2071119099855423,0.9403092265129088,286.1173095703125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4234619140625,286.1175842285156,1.0,0.4682031571865082,1.0,1.0,0.0,1.0,-2.4489431381225586,2.448938131332397,4.8294264161086176e-06,1.8953840732574463,0.9438208937644958,0.9438208937644958,0.0,104.84021759033205,115.0,23931.56640625,0.0,1276.02880859375,1.0,283.1499938964844,285.2485656738281,290.6703491210937,292.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,18386.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100771069526672,1.0,0.0,0.0,2.728022336959839,2.728035449981689,4.96579957598442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.58740234375,0.0,630.468505859375,1895.4371337890625,0.0,1691.169189453125,0.6752093434333801,1.0,0.0,3.0,1.0,0.0
12130560,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9990000128746032,0.5908369421958923,0.4712181389331817,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.7999548316001892,0.2661453187465668,0.2533296346664428,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1215209960937,0.7976183891296387,0.2633563876152038,0.1855196505784988,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7348366975784302,0.204878881573677,0.1959247887134552,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.7380954623222351,0.2076117843389511,0.9427507519721984,286.1216125488281,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4202880859375,286.1222839355469,1.0,0.4704296886920929,1.0,1.0,0.0,1.0,-2.459449052810669,2.459444284439087,4.8710021474107634e-06,1.9035611152648928,0.9516732096672058,0.9516732096672058,0.0,106.0320053100586,118.0,24230.123046875,0.0,1293.760986328125,1.0,283.1499938964844,285.2403259277344,290.7079467773437,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18713.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147563695907593,1.0,0.0,0.0,2.7720115184783936,2.7720251083374023,5.127237159285869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.21728515625,0.0,659.9255981445312,1895.4371337890625,0.0,1729.096435546875,0.6884831190109253,1.0,0.0,3.0,1.0,0.0
12130620,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9990000128746032,0.5933569669723511,0.4778402745723724,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7997877597808838,0.2696755826473236,0.2567332684993744,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7954697012901306,0.2648991346359253,0.1866539418697357,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7338721752166748,0.2068089842796325,0.1978350579738617,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7360246181488037,0.2085471600294113,0.9473780989646912,286.12384033203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124755859375,286.1244812011719,1.0,0.4750260710716247,1.0,1.0,0.0,1.0,-2.4807114601135254,2.4807064533233643,4.9556624617252965e-06,1.9200888872146609,0.9673198461532592,0.9673198461532592,0.0,108.5958023071289,121.0,24859.453125,0.0,1330.7071533203125,1.0,283.1499938964844,285.2145080566406,290.7806701660156,292.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19662.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243409752845764,1.0,0.0,0.0,2.8796308040618896,2.879645109176636,5.533079843189626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.63232421875,0.0,736.6690063476562,1895.4371337890625,0.0,1807.8851318359373,0.7142778635025024,1.0,0.0,3.0,1.0,0.0
12130680,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239013671875,0.9990000128746032,0.5933569669723511,0.4778402745723724,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7997877597808838,0.2696755826473236,0.2567332684993744,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1237487792969,0.7954697012901306,0.2648991346359253,0.1866539418697357,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7338721752166748,0.2068089842796325,0.1978350579738617,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.7360246181488037,0.2085471600294113,0.9473780989646912,286.12384033203125,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4124755859375,286.1244812011719,1.0,0.4750260710716247,1.0,1.0,0.0,1.0,-2.4807114601135254,2.4807064533233643,4.9556624617252965e-06,1.9200888872146609,0.9673198461532592,0.9673198461532592,0.0,108.5958023071289,121.0,24859.453125,0.0,1330.7071533203125,1.0,283.1499938964844,285.2145080566406,290.7806701660156,292.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19662.578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243409752845764,1.0,0.0,0.0,2.8796308040618896,2.879645109176636,5.533079843189626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.63232421875,0.0,736.6690063476562,1895.4371337890625,0.0,1807.8851318359373,0.7142778635025024,1.0,0.0,3.0,1.0,0.0
