time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130740,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.9990000128746032,0.5954076051712036,0.4849708676338196,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.799329400062561,0.273193359375,0.2601291835308075,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.7930542826652527,0.2664092183113098,0.1877684444189071,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7326427698135376,0.20868881046772,0.1996990293264389,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7336894273757935,0.2094056904315948,0.9516801834106444,286.1261291503906,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40338134765625,286.1268005371094,1.0,0.4797439277172088,1.0,1.0,0.0,1.0,-2.502105951309204,2.502100944519043,5.041547865403118e-06,1.9366908073425293,0.982997477054596,0.982997477054596,0.0,111.34138488769533,109.0,25489.12890625,0.0,1369.1683349609375,1.0,283.1499938964844,285.1889343261719,290.84912109375,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20683.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339419722557068,1.0,0.0,0.0,2.9895293712615967,2.9895448684692383,5.963469789094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2998046875,0.0,821.1568603515625,1895.4371337890625,0.0,1888.2137451171875,0.7406365871429443,1.0,0.0,3.0,1.0,0.0
12130800,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.9990000128746032,0.5954076051712036,0.4849708676338196,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.799329400062561,0.273193359375,0.2601291835308075,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.7930542826652527,0.2664092183113098,0.1877684444189071,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7326427698135376,0.20868881046772,0.1996990293264389,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.7336894273757935,0.2094056904315948,0.9516801834106444,286.1261291503906,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.40338134765625,286.1268005371094,1.0,0.4797439277172088,1.0,1.0,0.0,1.0,-2.502105951309204,2.502100944519043,5.041547865403118e-06,1.9366908073425293,0.982997477054596,0.982997477054596,0.0,111.34138488769533,109.0,25489.12890625,0.0,1369.1683349609375,1.0,283.1499938964844,285.1889343261719,290.84912109375,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20683.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339419722557068,1.0,0.0,0.0,2.9895293712615967,2.9895448684692383,5.963469789094233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2998046875,0.0,821.1568603515625,1895.4371337890625,0.0,1888.2137451171875,0.7406365871429443,1.0,0.0,3.0,1.0,0.0
12130860,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.9990000128746032,0.5983666777610779,0.4800012409687042,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.8055516481399536,0.2766685783863067,0.2633602619171142,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.7972850203514099,0.2678561806678772,0.1887474656105041,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7368707656860352,0.2104950845241546,0.2013669610023498,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7368108630180359,0.2101731449365615,0.9549477100372314,286.1194152832031,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990173339844,286.1191711425781,1.0,0.4790343642234802,1.0,1.0,0.0,1.0,-2.5071444511413574,2.5071394443511963,5.062406671640929e-06,1.9408684968948364,0.9985435009002686,0.9985435009002686,0.0,110.09976959228516,112.0,25985.642578125,0.0,1370.2337646484375,1.0,283.1499938964844,285.1556701660156,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21757.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431802749633789,1.0,0.0,0.0,3.09981656074524,3.0998332500457764,6.41158408143383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.55419921875,0.0,912.3771362304688,1895.4371337890625,0.0,1966.74755859375,0.7671047449111938,1.0,0.0,3.0,1.0,0.0
12130920,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.9990000128746032,0.5983666777610779,0.4800012409687042,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.8055516481399536,0.2766685783863067,0.2633602619171142,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.7972850203514099,0.2678561806678772,0.1887474656105041,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7368707656860352,0.2104950845241546,0.2013669610023498,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.7368108630180359,0.2101731449365615,0.9549477100372314,286.1194152832031,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990173339844,286.1191711425781,1.0,0.4790343642234802,1.0,1.0,0.0,1.0,-2.5071444511413574,2.5071394443511963,5.062406671640929e-06,1.9408684968948364,0.9985435009002686,0.9985435009002686,0.0,110.09976959228516,112.0,25985.642578125,0.0,1370.2337646484375,1.0,283.1499938964844,285.1556701660156,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21757.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431802749633789,1.0,0.0,0.0,3.09981656074524,3.0998332500457764,6.41158408143383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.55419921875,0.0,912.3771362304688,1895.4371337890625,0.0,1966.74755859375,0.7671047449111938,1.0,0.0,3.0,1.0,0.0
12130980,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.9990000128746032,0.602869987487793,0.4779213368892669,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8100481629371643,0.2801545262336731,0.2666119635105133,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.7998858094215393,0.2692827880382538,0.1897222995758056,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7397556304931641,0.2122842073440551,0.2030302733182907,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7386020421981812,0.210951417684555,0.9582741260528564,286.1143798828125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4026184082031,286.1148681640625,1.0,0.4801848232746124,1.0,1.0,0.0,1.0,-2.5157065391540527,2.515701532363892,5.096773293189472e-06,1.947365164756775,1.0,1.0,0.0,109.78966522216795,115.0,26476.873046875,0.0,1379.787109375,1.0,283.1499938964844,285.1273498535156,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23106.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511283755302429,1.0,0.0,0.0,3.2017407417297363,3.20175838470459,6.840150490461383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19384765625,0.0,1004.67578125,1895.4371337890625,0.0,2035.22119140625,0.791850209236145,1.0,0.0,3.0,1.0,0.0
12131040,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144104003906,0.9990000128746032,0.602869987487793,0.4779213368892669,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.8100481629371643,0.2801545262336731,0.2666119635105133,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.7998858094215393,0.2692827880382538,0.1897222995758056,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7397556304931641,0.2122842073440551,0.2030302733182907,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.7386020421981812,0.210951417684555,0.9582741260528564,286.1143798828125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4026184082031,286.1148681640625,1.0,0.4801848232746124,1.0,1.0,0.0,1.0,-2.5157065391540527,2.515701532363892,5.096773293189472e-06,1.947365164756775,1.0,1.0,0.0,109.78966522216795,115.0,26476.873046875,0.0,1379.787109375,1.0,283.1499938964844,285.1273498535156,290.96649169921875,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23106.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511283755302429,1.0,0.0,0.0,3.2017407417297363,3.20175838470459,6.840150490461383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19384765625,0.0,1004.67578125,1895.4371337890625,0.0,2035.22119140625,0.791850209236145,1.0,0.0,3.0,1.0,0.0
12131100,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6050145030021667,0.4781413674354553,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8115686178207397,0.2819144129753113,0.2682673633098602,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8004823923110962,0.2700002789497375,0.1902228444814682,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7406125664710999,0.2131810635328292,0.2038785964250564,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.7389252781867981,0.2113511711359024,0.9600642323493958,286.1134948730469,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4039001464844,286.11383056640625,1.0,0.4811804294586181,1.0,1.0,0.0,1.0,-2.5217299461364746,2.5217247009277344,5.121179128764197e-06,1.952016234397888,1.0,1.0,0.0,110.05340576171876,115.0,26742.302734375,0.0,1388.607666015625,1.0,283.1499938964844,285.1138000488281,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23902.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548025250434875,1.0,0.0,0.0,3.2564806938171387,3.256499052047729,7.076041583786719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.61328125,0.0,1057.0916748046875,1895.4371337890625,0.0,2067.141845703125,0.8024439811706543,1.0,0.0,3.0,1.0,0.0
12131160,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190185546875,0.9990000128746032,0.6070346832275391,0.4789405763149261,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8127648234367371,0.2836871445178985,0.2699386179447174,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8007534146308899,0.2707224190235138,0.1907290816307068,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7411951422691345,0.2140803933143615,0.2047336995601654,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.7389799356460571,0.2117542326450348,0.9618977308273317,286.1189270019531,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045715332031,286.1197204589844,1.0,0.4824073016643524,1.0,1.0,0.0,1.0,-2.5285353660583496,2.5285303592681885,5.1488350436557084e-06,1.9572758674621584,1.0,1.0,0.0,110.50848388671876,118.0,26987.859375,0.0,1399.295166015625,1.0,283.1499938964844,285.1091613769531,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24442.50390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583600878715515,1.0,0.0,0.0,3.2930386066436768,3.293057441711426,7.235806833705283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.13916015625,0.0,1093.0943603515625,1895.4371337890625,0.0,2098.204345703125,0.8141845464706421,1.0,0.0,3.0,1.0,0.0
12131220,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.9990000128746032,0.6106701493263245,0.4819184839725494,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.8144132494926453,0.2872683405876159,0.2733329832553863,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8005372881889343,0.2721794843673706,0.1917639076709747,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7417133450508118,0.2158850729465484,0.2064671218395233,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7384530901908875,0.2125601470470428,0.9656622409820556,286.1283874511719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4040222167969,286.1293640136719,1.0,0.4854156076908111,1.0,1.0,0.0,1.0,-2.544039011001587,2.5440337657928467,5.212135420151753e-06,1.9692661762237549,1.0,1.0,0.0,111.87957763671876,121.0,27506.412109375,0.0,1425.28173828125,1.0,283.1499938964844,285.0966186523437,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25711.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655624747276306,1.0,0.0,0.0,3.377420663833618,3.3774402141571045,7.611383239236602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3544921875,0.0,1179.295654296875,1895.4371337890625,0.0,2161.535888671875,0.8348513841629028,1.0,0.0,3.0,1.0,0.0
12131280,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285095214844,0.9990000128746032,0.6106701493263245,0.4819184839725494,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.8144132494926453,0.2872683405876159,0.2733329832553863,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.8005372881889343,0.2721794843673706,0.1917639076709747,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7417133450508118,0.2158850729465484,0.2064671218395233,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280822753906,0.7384530901908875,0.2125601470470428,0.9656622409820556,286.1283874511719,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4040222167969,286.1293640136719,1.0,0.4854156076908111,1.0,1.0,0.0,1.0,-2.544039011001587,2.5440337657928467,5.212135420151753e-06,1.9692661762237549,1.0,1.0,0.0,111.87957763671876,121.0,27506.412109375,0.0,1425.28173828125,1.0,283.1499938964844,285.0966186523437,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25711.19921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655624747276306,1.0,0.0,0.0,3.377420663833618,3.3774402141571045,7.611383239236602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3544921875,0.0,1179.295654296875,1895.4371337890625,0.0,2161.535888671875,0.8348513841629028,1.0,0.0,3.0,1.0,0.0
12131340,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.9990000128746032,0.6137819290161133,0.4863081276416778,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8153195381164551,0.2908909916877746,0.2767843008041382,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7995579242706299,0.2736499309539795,0.1928209364414215,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7415726184844971,0.2176934331655502,0.2082215398550033,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.7372744083404541,0.2133523821830749,0.969459354877472,286.1408386230469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4012145996094,286.14190673828125,1.0,0.488979160785675,1.0,1.0,0.0,1.0,-2.561399221420288,2.561393976211548,5.283491191221401e-06,1.9826974868774407,1.0,1.0,0.0,113.72914123535156,124.0,28026.57421875,0.0,1456.0885009765625,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26931.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729923725128174,1.0,0.0,0.0,3.456655263900757,3.4566760063171387,7.972700473146688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8779296875,0.0,1264.257568359375,1895.4371337890625,0.0,2227.456787109375,0.8542750477790833,1.0,0.0,3.0,1.0,0.0
12131400,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.9990000128746032,0.6137819290161133,0.4863081276416778,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.8153195381164551,0.2908909916877746,0.2767843008041382,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7995579242706299,0.2736499309539795,0.1928209364414215,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.7415726184844971,0.2176934331655502,0.2082215398550033,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404724121094,0.7372744083404541,0.2133523821830749,0.969459354877472,286.1408386230469,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4012145996094,286.14190673828125,1.0,0.488979160785675,1.0,1.0,0.0,1.0,-2.561399221420288,2.561393976211548,5.283491191221401e-06,1.9826974868774407,1.0,1.0,0.0,113.72914123535156,124.0,28026.57421875,0.0,1456.0885009765625,1.0,283.1499938964844,285.0877685546875,291.11669921875,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26931.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729923725128174,1.0,0.0,0.0,3.456655263900757,3.4566760063171387,7.972700473146688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8779296875,0.0,1264.257568359375,1895.4371337890625,0.0,2227.456787109375,0.8542750477790833,1.0,0.0,3.0,1.0,0.0
12131460,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6164149045944214,0.4917067289352417,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8157119154930115,0.2945458889007568,0.2802798748016357,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.7980512976646423,0.2751266062259674,0.1938923895359039,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7409698963165283,0.2194989472627639,0.2099867165088653,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.735637366771698,0.214120015501976,0.9732136726379396,286.1549072265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.156005859375,1.0,0.4929277002811432,1.0,1.0,0.0,1.0,-2.5800044536590576,2.5799992084503174,5.3605117500410415e-06,1.9970941543579104,1.0,1.0,0.0,115.93091583251952,127.0,28543.19140625,0.0,1490.4873046875,1.0,283.1499938964844,285.081298828125,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28118.408203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806411385536194,1.0,0.0,0.0,3.531989097595215,3.532010555267334,8.323998486048367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9462890625,0.0,1348.7314453125,1895.4371337890625,0.0,2295.898681640625,0.872755229473114,1.0,0.0,3.0,1.0,0.0
12131520,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6164149045944214,0.4917067289352417,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.8157119154930115,0.2945458889007568,0.2802798748016357,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.7980512976646423,0.2751266062259674,0.1938923895359039,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7409698963165283,0.2194989472627639,0.2099867165088653,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.735637366771698,0.214120015501976,0.9732136726379396,286.1549072265625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966369628906,286.156005859375,1.0,0.4929277002811432,1.0,1.0,0.0,1.0,-2.5800044536590576,2.5799992084503174,5.3605117500410415e-06,1.9970941543579104,1.0,1.0,0.0,115.93091583251952,127.0,28543.19140625,0.0,1490.4873046875,1.0,283.1499938964844,285.081298828125,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28118.408203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806411385536194,1.0,0.0,0.0,3.531989097595215,3.532010555267334,8.323998486048367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9462890625,0.0,1348.7314453125,1895.4371337890625,0.0,2295.898681640625,0.872755229473114,1.0,0.0,3.0,1.0,0.0
12131580,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9990000128746032,0.618611216545105,0.4978158473968506,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8157541751861572,0.2982245683670044,0.2838083505630493,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7961910963058472,0.2766024768352508,0.1949710100889206,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400520443916321,0.2212955057621002,0.2117536514997482,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336871027946472,0.2148563265800476,0.9768764972686768,286.16961669921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.17071533203125,1.0,0.4971359670162201,1.0,1.0,0.0,1.0,-2.599404573440552,2.5993990898132324,5.441422217700165e-06,2.0121073722839355,1.0,1.0,0.0,118.39178466796876,130.0,29051.673828125,0.0,1527.564208984375,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,29281.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884109020233154,1.0,0.0,0.0,3.604293584823608,3.604315996170044,8.668293958180584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.02392578125,0.0,1433.2701416015625,1895.4371337890625,0.0,2365.97509765625,0.8905015587806702,1.0,0.0,3.0,1.0,0.0
12131640,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9990000128746032,0.618611216545105,0.4978158473968506,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8157541751861572,0.2982245683670044,0.2838083505630493,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7961910963058472,0.2766024768352508,0.1949710100889206,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400520443916321,0.2212955057621002,0.2117536514997482,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336871027946472,0.2148563265800476,0.9768764972686768,286.16961669921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.17071533203125,1.0,0.4971359670162201,1.0,1.0,0.0,1.0,-2.599404573440552,2.5993990898132324,5.441422217700165e-06,2.0121073722839355,1.0,1.0,0.0,118.39178466796876,130.0,29051.673828125,0.0,1527.564208984375,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.0718688964844,293.1499938964844,293.1499938964844,283.1499938964844,29281.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884109020233154,1.0,0.0,0.0,3.604293584823608,3.604315996170044,8.668293958180584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.02392578125,0.0,1433.2701416015625,1895.4371337890625,0.0,2365.97509765625,0.8905015587806702,1.0,0.0,3.0,1.0,0.0
12131700,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9990000128746032,0.6195549964904785,0.5010629892349243,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8156844973564148,0.3000702559947967,0.285582959651947,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.7951720952987671,0.2773379683494568,0.1955119371414184,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.7395117282867432,0.2221887409687042,0.2126362472772598,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7326307892799377,0.2152113169431686,0.9786669611930848,286.1748046875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.1756286621094,1.0,0.4993079304695129,1.0,1.0,0.0,1.0,-2.609300374984741,2.609294891357422,5.482928827404976e-06,2.019766092300415,1.0,1.0,0.0,119.69644165039062,130.0,29311.509765625,0.0,1546.8890380859375,1.0,283.1499938964844,285.07080078125,291.20465087890625,293.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,29986.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792331337928772,1.0,0.0,0.0,3.647440910339356,3.647463798522949,8.877073014446069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.62060546875,0.0,1485.362060546875,1895.4371337890625,0.0,2401.52978515625,0.8982861638069153,1.0,0.0,3.0,1.0,0.0
12131760,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204015016555786,0.5044154524803162,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.815563976764679,0.301919549703598,0.2873603403568268,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7941038608551025,0.2780714035034179,0.196050763130188,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389260530471802,0.2230780571699142,0.2135151177644729,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315289378166199,0.2155570685863495,0.9804159998893738,286.1841735839844,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.38409423828125,286.1852111816406,1.0,0.5015120506286621,1.0,1.0,0.0,1.0,-2.619269609451294,2.6192641258239746,5.524903372133849e-06,2.0274817943573,1.0,1.0,0.0,121.04273986816406,118.0,29547.921875,0.0,1566.6336669921875,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.1296691894531,293.1499938964844,293.1499938964844,283.1499938964844,30428.0625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962076663970947,1.0,0.0,0.0,3.674185991287232,3.674209117889404,9.00773386547371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.7138671875,0.0,1518.2769775390625,1895.4371337890625,0.0,2436.804443359375,0.907662272453308,1.0,0.0,3.0,1.0,0.0
12131820,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231058239936829,0.4990498125553131,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.8213543891906738,0.3055832386016845,0.2907583713531494,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.798348069190979,0.2794869542121887,0.1970013529062271,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743114709854126,0.2248038798570633,0.2150966376066208,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345502376556396,0.2161921709775924,0.9830337166786194,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1888122558594,1.0,0.5005552768707275,1.0,1.0,0.0,1.0,-2.623115062713623,2.623109579086304,5.541682185139507e-06,2.03072452545166,1.0,1.0,0.0,119.59295654296876,121.0,29883.65625,0.0,1565.4693603515625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,31562.796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037115931510925,1.0,0.0,0.0,3.742068290710449,3.7420923709869385,9.343653459836788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.78271484375,0.0,1603.994384765625,1895.4371337890625,0.0,2505.407958984375,0.9243342876434326,1.0,0.0,3.0,1.0,0.0
12131880,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231058239936829,0.4990498125553131,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.8213543891906738,0.3055832386016845,0.2907583713531494,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.798348069190979,0.2794869542121887,0.1970013529062271,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.743114709854126,0.2248038798570633,0.2150966376066208,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345502376556396,0.2161921709775924,0.9830337166786194,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3817138671875,286.1888122558594,1.0,0.5005552768707275,1.0,1.0,0.0,1.0,-2.623115062713623,2.623109579086304,5.541682185139507e-06,2.03072452545166,1.0,1.0,0.0,119.59295654296876,121.0,29883.65625,0.0,1565.4693603515625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,31562.796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037115931510925,1.0,0.0,0.0,3.742068290710449,3.7420923709869385,9.343653459836788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.78271484375,0.0,1603.994384765625,1895.4371337890625,0.0,2505.407958984375,0.9243342876434326,1.0,0.0,3.0,1.0,0.0
12131940,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.9990000128746032,0.6252988576889038,0.4972494840621948,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238388895988464,0.3074892163276672,0.2925289869308471,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8000208735466003,0.2802145183086395,0.1974922716617584,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448525428771973,0.2256955206394195,0.2159155756235122,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7356907725334167,0.2165302783250808,0.9844149947166444,286.1867980957031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840637207031,286.18707275390625,1.0,0.5009090304374695,1.0,1.0,0.0,1.0,-2.6263022422790527,2.6262967586517334,5.554888502956601e-06,2.0330607891082764,1.0,1.0,0.0,119.166748046875,121.0,30061.91796875,0.0,1567.98779296875,1.0,283.1499938964844,285.0491027832031,291.23638916015625,293.1880187988281,293.1499938964844,293.1499938964844,283.1499938964844,32280.470703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071655035018921,1.0,0.0,0.0,3.784372806549072,3.78439736366272,9.556109716868375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.83984375,0.0,1659.0118408203125,1895.4371337890625,0.0,2537.115234375,0.9319051504135132,1.0,0.0,3.0,1.0,0.0
12132000,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.9990000128746032,0.627280056476593,0.4967207610607147,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.8255558609962463,0.309253990650177,0.2941807210445404,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8009534478187561,0.2808856070041656,0.197953924536705,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459416389465332,0.226518228650093,0.2166848480701446,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7362531423568726,0.2168508172035217,0.9857986569404602,286.1907043457031,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3860168457031,286.1912536621094,1.0,0.5015254020690918,1.0,1.0,0.0,1.0,-2.630791664123535,2.630786180496216,5.573848739004461e-06,2.036513090133667,1.0,1.0,0.0,119.16710662841795,124.0,30220.861328125,0.0,1574.2288818359375,1.0,283.1499938964844,285.0468139648437,291.23779296875,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32689.474609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101104497909546,1.0,0.0,0.0,3.808271884918213,3.8082969188690186,9.677188472778653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.94091796875,0.0,1690.6419677734375,1895.4371337890625,0.0,2564.21044921875,0.940597116947174,1.0,0.0,3.0,1.0,0.0
12132060,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.9990000128746032,0.6306946277618408,0.4995091557502746,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8271299004554749,0.3128885924816131,0.2976515591144562,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.8007608652114868,0.2822240591049194,0.1989255398511886,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7463758587837219,0.2281775623559951,0.2183017432689666,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.7356752753257751,0.2174734473228454,0.9888210892677308,286.184814453125,284.95001220703125,297.6420593261719,288.2116394042969,297.5513610839844,297.3865661621094,286.1842346191406,1.0,0.5035193562507629,0.6131695508956909,0.6131695508956909,0.4000000059604645,1.0,-2.645040273666382,1.6913379430770874,0.9537023901939392,1.0972620248794556,1.0,1.0,0.0,119.98287200927734,127.0,30441.443359375,0.0,1594.8094482421875,1.0,283.1499938964844,285.02947998046875,291.2383117675781,293.2176513671875,293.1499938964844,293.1499938964844,283.04998779296875,33810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155419826507568,1.0,0.0,0.0,3.873003482818604,3.8730292320251465,1.0008961908170022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.53515625,0.0,1778.3265380859375,1895.4371337890625,0.0,2614.3193359375,0.9555008411407472,1.0,0.0,3.0,1.0,0.0
12132120,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.9990000128746032,0.6306946277618408,0.4995091557502746,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.8271299004554749,0.3128885924816131,0.2976515591144562,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.8007608652114868,0.2822240591049194,0.1989255398511886,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7463758587837219,0.2281775623559951,0.2183017432689666,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.7356752753257751,0.2174734473228454,0.9888210892677308,286.184814453125,284.95001220703125,297.6420593261719,288.2116394042969,297.5513610839844,297.3865661621094,286.1842346191406,1.0,0.5035193562507629,0.6131695508956909,0.6131695508956909,0.4000000059604645,1.0,-2.645040273666382,1.6913379430770874,0.9537023901939392,1.0972620248794556,1.0,1.0,0.0,119.98287200927734,127.0,30441.443359375,0.0,1594.8094482421875,1.0,283.1499938964844,285.02947998046875,291.2383117675781,293.2176513671875,293.1499938964844,293.1499938964844,283.04998779296875,33810.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155419826507568,1.0,0.0,0.0,3.873003482818604,3.8730292320251465,1.0008961908170022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.53515625,0.0,1778.3265380859375,1895.4371337890625,0.0,2614.3193359375,0.9555008411407472,1.0,0.0,3.0,1.0,0.0
12132180,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.9990000128746032,0.6323919892311096,0.502966582775116,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8281435370445251,0.3161751627922058,0.3008961379528045,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.7999447584152222,0.2831782102584839,0.1997075229883194,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.7462877035140991,0.2295561581850052,0.2197308838367462,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.7345976829528809,0.2178115844726562,0.9909561276435852,286.0810852050781,284.95001220703125,297.73162841796875,288.21734619140625,297.4566955566406,297.3780212402344,286.0801086425781,1.0,0.5063599944114685,0.2263390570878982,0.2263390570878982,0.800000011920929,1.0,-2.6583049297332764,0.3898631930351257,2.268441915512085,-0.2056072652339935,1.0,1.0,0.0,121.20992279052734,130.0,30626.986328125,0.0,1620.752197265625,1.0,283.05206298828125,284.9178161621094,291.24951171875,293.2567749023437,293.1499938964844,293.1499938964844,282.75,34749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235897421836853,1.0,0.0,0.0,3.926450729370117,3.926477432250977,1.0287114946549991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.6611328125,0.0,1852.9700927734373,1895.4371337890625,0.0,2688.857421875,0.9665476083755492,1.0,0.0,3.0,1.0,0.0
12132240,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.9990000128746032,0.6323919892311096,0.502966582775116,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8281435370445251,0.3161751627922058,0.3008961379528045,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0813293457031,0.7999447584152222,0.2831782102584839,0.1997075229883194,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815734863281,0.7462877035140991,0.2295561581850052,0.2197308838367462,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.7345976829528809,0.2178115844726562,0.9909561276435852,286.0810852050781,284.95001220703125,297.73162841796875,288.21734619140625,297.4566955566406,297.3780212402344,286.0801086425781,1.0,0.5063599944114685,0.2263390570878982,0.2263390570878982,0.800000011920929,1.0,-2.6583049297332764,0.3898631930351257,2.268441915512085,-0.2056072652339935,1.0,1.0,0.0,121.20992279052734,130.0,30626.986328125,0.0,1620.752197265625,1.0,283.05206298828125,284.9178161621094,291.24951171875,293.2567749023437,293.1499938964844,293.1499938964844,282.75,34749.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235897421836853,1.0,0.0,0.0,3.926450729370117,3.926477432250977,1.0287114946549991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.6611328125,0.0,1852.9700927734373,1895.4371337890625,0.0,2688.857421875,0.9665476083755492,1.0,0.0,3.0,1.0,0.0
12132300,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052734375,0.9990000128746032,0.6323699355125427,0.5053596496582031,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.828157901763916,0.3175373077392578,0.3023446202278137,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.7989910244941711,0.2833587527275085,0.1999608725309372,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.745783805847168,0.2300221174955368,0.2203061133623123,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.7336097359657288,0.2177530080080032,0.9913408160209656,285.906982421875,284.95001220703125,297.77545166015625,288.2201538085937,297.4595947265625,297.3692626953125,285.8955078125,1.0,0.5080161094665527,0.0329238250851631,0.0329238250851631,1.0,1.0,-2.664381980895996,0.0005597771378234,2.6638224124908447,-0.5958991646766663,1.0,1.0,0.0,122.06980895996094,130.0,31312.931640625,0.0,1635.2335205078125,1.0,282.7936096191406,284.7103576660156,291.3006286621094,293.4182434082031,293.1499938964844,293.1499938964844,282.75,35033.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834164559841156,1.0,0.0,0.0,3.9424445629119873,3.942471504211426,1.0371092002969815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.19384765625,0.0,1875.7060546875,1895.4371337890625,0.0,2787.246826171875,0.970352828502655,1.0,0.0,3.0,1.0,0.0
12132360,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.9990000128746032,0.631599485874176,0.509140133857727,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.8272460103034973,0.3186744153499603,0.3035277426242828,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7970159649848938,0.2833060622215271,0.2000087052583694,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.7444233894348145,0.2303021848201751,0.220675379037857,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7317845821380615,0.2174940854310989,0.9907218217849731,285.84918212890625,284.95001220703125,297.8186340332031,288.2229309082031,297.4594116210937,297.3565673828125,285.8475952148437,1.0,0.5096469521522522,0.0698855072259903,0.0698855072259903,1.0,1.0,-2.67010498046875,0.0037874320987612,2.6663174629211426,-0.5939515233039856,1.0,1.0,0.0,123.40750122070312,133.0,31407.328125,0.0,1649.470947265625,1.0,282.75604248046875,284.6568298339844,291.2799987792969,293.3583984375,293.1499938964844,293.1499938964844,282.45001220703125,35253.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390765190124512,1.0,0.0,0.0,3.954797983169556,3.954824924468994,1.043618681251246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.216796875,0.0,1893.393310546875,1895.4371337890625,0.0,2833.08837890625,0.9732915759086608,1.0,0.0,3.0,1.0,0.0
12132420,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.9990000128746032,0.62824946641922,0.5181317925453186,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8244279623031616,0.32052743434906,0.305514931678772,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7919902205467224,0.2827855050563812,0.1998243629932403,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7407732605934143,0.2304956167936325,0.2210838943719864,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.727165162563324,0.2165713757276535,0.9877161383628844,285.612060546875,284.95001220703125,297.9031677246094,288.2284545898437,297.44989013671875,297.3199768066406,285.6104431152344,1.0,0.5128371119499207,0.1438088715076446,0.1438088715076446,1.0,1.0,-2.679960012435913,0.1602241992950439,2.519735813140869,-0.4399015307426452,1.0,1.0,0.0,126.52020263671876,121.0,32142.654296875,0.0,1676.8582763671875,1.0,282.4559631347656,284.392822265625,291.2794189453125,293.4098205566406,293.1499938964844,293.1499938964844,282.1499938964844,35555.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528478145599365,1.0,0.0,0.0,3.971691608428955,3.9717187881469727,1.0525537845751387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.466796875,0.0,1917.7611083984373,1895.4371337890625,0.0,2961.95068359375,0.9773101806640624,1.0,0.0,3.0,1.0,0.0
12132480,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61181640625,0.9990000128746032,0.62824946641922,0.5181317925453186,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122741699219,0.8244279623031616,0.32052743434906,0.305514931678772,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7919902205467224,0.2827855050563812,0.1998243629932403,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7407732605934143,0.2304956167936325,0.2210838943719864,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.727165162563324,0.2165713757276535,0.9877161383628844,285.612060546875,284.95001220703125,297.9031677246094,288.2284545898437,297.44989013671875,297.3199768066406,285.6104431152344,1.0,0.5128371119499207,0.1438088715076446,0.1438088715076446,1.0,1.0,-2.679960012435913,0.1602241992950439,2.519735813140869,-0.4399015307426452,1.0,1.0,0.0,126.52020263671876,121.0,32142.654296875,0.0,1676.8582763671875,1.0,282.4559631347656,284.392822265625,291.2794189453125,293.4098205566406,293.1499938964844,293.1499938964844,282.1499938964844,35555.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528478145599365,1.0,0.0,0.0,3.971691608428955,3.9717187881469727,1.0525537845751387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.466796875,0.0,1917.7611083984373,1895.4371337890625,0.0,2961.95068359375,0.9773101806640624,1.0,0.0,3.0,1.0,0.0
12132540,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.9990000128746032,0.6242096424102783,0.5158398747444153,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8267346620559692,0.3219431638717651,0.3069102168083191,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7923675775527954,0.2818541228771209,0.1992167085409164,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.7416607737541199,0.2302957624197006,0.2209498733282089,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7268593311309814,0.2152349799871444,0.9820079207420348,285.38067626953125,284.95001220703125,297.9851989746094,288.2338562011719,297.4405212402344,297.28424072265625,285.37890625,1.0,0.5104421973228455,0.2177322208881378,0.2177322208881378,1.0,1.0,-2.6711559295654297,0.3223372399806976,2.348818778991699,-0.2756893634796142,1.0,1.0,0.0,125.54827880859376,109.0,32816.40234375,0.0,1658.7257080078125,1.0,282.1559143066406,284.1284484863281,291.2723999023437,293.44537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638153672218323,1.0,0.0,0.0,3.981743335723877,3.9817707538604736,1.05788831206155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.814453125,0.0,1932.35888671875,1895.4371337890625,0.0,3064.79248046875,0.979701042175293,1.0,0.0,3.0,1.0,0.0
