time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132600,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.9990000128746032,0.6242096424102783,0.5158398747444153,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.8267346620559692,0.3219431638717651,0.3069102168083191,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.7923675775527954,0.2818541228771209,0.1992167085409164,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38134765625,0.7416607737541199,0.2302957624197006,0.2209498733282089,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7268593311309814,0.2152349799871444,0.9820079207420348,285.38067626953125,284.95001220703125,297.9851989746094,288.2338562011719,297.4405212402344,297.28424072265625,285.37890625,1.0,0.5104421973228455,0.2177322208881378,0.2177322208881378,1.0,1.0,-2.6711559295654297,0.3223372399806976,2.348818778991699,-0.2756893634796142,1.0,1.0,0.0,125.54827880859376,109.0,32816.40234375,0.0,1658.7257080078125,1.0,282.1559143066406,284.1284484863281,291.2723999023437,293.44537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638153672218323,1.0,0.0,0.0,3.981743335723877,3.9817707538604736,1.05788831206155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.814453125,0.0,1932.35888671875,1895.4371337890625,0.0,3064.79248046875,0.979701042175293,1.0,0.0,3.0,1.0,0.0
12132660,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9990000128746032,0.6223679184913635,0.5041790008544922,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8335188031196594,0.3231637477874756,0.3079623878002167,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7974602580070496,0.2807671427726745,0.1983816623687744,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7465361952781677,0.2299190312623977,0.2204918414354324,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7303298711776733,0.2137255668640136,0.9747522473335266,285.1618347167969,284.95001220703125,298.0647277832031,288.2391967773437,297.4418334960937,297.262939453125,285.1595458984375,1.0,0.5043787360191345,0.2122683525085449,0.2122683525085449,1.0,1.0,-2.6481449604034424,0.3119167983531952,2.336228132247925,-0.2808257639408111,1.0,1.0,0.0,121.2246322631836,112.0,33507.16015625,0.0,1606.4051513671875,1.0,281.8558044433594,283.8671875,291.2707214355469,293.4860534667969,293.1499938964844,293.1499938964844,281.54998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732587695121765,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.708984375,0.0,1941.0712890625,1895.4371337890625,0.0,3153.376953125,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
12132720,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.9990000128746032,0.6223679184913635,0.5041790008544922,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8335188031196594,0.3231637477874756,0.3079623878002167,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.7974602580070496,0.2807671427726745,0.1983816623687744,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7465361952781677,0.2299190312623977,0.2204918414354324,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7303298711776733,0.2137255668640136,0.9747522473335266,285.1618347167969,284.95001220703125,298.0647277832031,288.2391967773437,297.4418334960937,297.262939453125,285.1595458984375,1.0,0.5043787360191345,0.2122683525085449,0.2122683525085449,1.0,1.0,-2.6481449604034424,0.3119167983531952,2.336228132247925,-0.2808257639408111,1.0,1.0,0.0,121.2246322631836,112.0,33507.16015625,0.0,1606.4051513671875,1.0,281.8558044433594,283.8671875,291.2707214355469,293.4860534667969,293.1499938964844,293.1499938964844,281.54998779296875,35842.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732587695121765,1.0,0.0,0.0,3.98771858215332,3.987746000289917,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.708984375,0.0,1941.0712890625,1895.4371337890625,0.0,3153.376953125,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
12132780,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.6217096447944641,0.4984781742095947,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8373234868049622,0.324251651763916,0.3089497685432434,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7993882298469543,0.2795819640159607,0.1975240558385849,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7487090826034546,0.2294452935457229,0.2199991941452026,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7311861515045166,0.2121367752552032,0.9674029350280762,284.945556640625,284.95001220703125,298.1418151855469,288.2444763183594,297.4473876953125,297.2478332519531,284.9438171386719,1.0,0.5010936856269836,0.2068044692277908,0.2068044692277908,1.0,1.0,-2.6320128440856934,0.2979684174060821,2.3340444564819336,-0.2913494110107422,0.9996511936187744,0.9996511936187744,0.0,118.96128845214844,115.0,34280.13671875,0.0,1573.710693359375,1.0,281.55584716796875,283.6112060546875,291.2724914550781,293.5309143066406,293.1499938964844,293.1499938964844,281.25,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819580674171448,1.0,0.0,0.0,3.991097450256348,3.991124868392944,1.0628646123223009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.08984375,0.0,1946.1094970703125,1895.4371337890625,0.0,3234.927978515625,0.9819292426109314,1.0,0.0,3.0,1.0,0.0
12132840,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9990000128746032,0.6217096447944641,0.4984781742095947,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8373234868049622,0.324251651763916,0.3089497685432434,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7993882298469543,0.2795819640159607,0.1975240558385849,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7487090826034546,0.2294452935457229,0.2199991941452026,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7311861515045166,0.2121367752552032,0.9674029350280762,284.945556640625,284.95001220703125,298.1418151855469,288.2444763183594,297.4473876953125,297.2478332519531,284.9438171386719,1.0,0.5010936856269836,0.2068044692277908,0.2068044692277908,1.0,1.0,-2.6320128440856934,0.2979684174060821,2.3340444564819336,-0.2913494110107422,0.9996511936187744,0.9996511936187744,0.0,118.96128845214844,115.0,34280.13671875,0.0,1573.710693359375,1.0,281.55584716796875,283.6112060546875,291.2724914550781,293.5309143066406,293.1499938964844,293.1499938964844,281.25,35915.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819580674171448,1.0,0.0,0.0,3.991097450256348,3.991124868392944,1.0628646123223009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.08984375,0.0,1946.1094970703125,1895.4371337890625,0.0,3234.927978515625,0.9819292426109314,1.0,0.0,3.0,1.0,0.0
12132900,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9990000128746032,0.6209821105003357,0.49756720662117,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8382381200790405,0.3247694671154022,0.3094602227210998,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7993228435516357,0.2789753079414367,0.1971160620450973,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.7488983869552612,0.2291902154684066,0.219771146774292,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.7307654023170471,0.2113291323184967,0.963832676410675,284.7920227050781,284.95001220703125,298.1794128417969,288.2471008300781,297.4492492675781,297.23944091796875,284.7818298339844,1.0,0.5001211762428284,0.2040725350379943,0.2040725350379943,1.0,1.0,-2.6264748573303223,0.2916073501110077,2.334867477416992,-0.2965104877948761,0.9971144199371338,0.9971144199371338,0.0,118.49860382080078,115.0,35174.703125,0.0,1563.9844970703125,1.0,281.2929077148437,283.4158020019531,291.30517578125,293.66473388671875,293.1499938964844,293.1499938964844,281.25,36000.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892649412155151,1.0,0.0,0.0,3.99089241027832,3.990919828414917,1.0627553592712502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.2509765625,0.0,1946.53515625,1895.4371337890625,0.0,3303.332763671875,0.981907606124878,1.0,0.0,3.0,1.0,0.0
12132960,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.9990000128746032,0.6197904944419861,0.497781902551651,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.8384929299354553,0.3252360224723816,0.3098935186862945,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420654296875,0.7985637784004211,0.2783235311508178,0.1966556161642074,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.7484910488128662,0.2288961410522461,0.2194914370775222,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.7297828197479248,0.2104861885309219,0.960046887397766,284.74176025390625,284.95001220703125,298.2164001464844,288.2497253417969,297.44976806640625,297.2294006347656,284.74029541015625,1.0,0.4994927048683166,0.2058027684688568,0.2058027684688568,1.0,1.0,-2.6218132972717285,0.2935615479946136,2.328251838684082,-0.2935568988323211,0.995172381401062,0.995172381401062,0.0,118.40015411376952,118.0,35228.42578125,0.0,1557.0849609375,1.0,281.255859375,283.3688659667969,291.2818908691406,293.5949401855469,293.1499938964844,293.1499938964844,280.95001220703125,36073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891465961933136,1.0,0.0,0.0,3.988932847976685,3.988960266113281,1.0617119414746412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.111328125,0.0,1944.553955078125,1895.4371337890625,0.0,3323.914306640625,0.9815275073051452,1.0,0.0,3.0,1.0,0.0
12133020,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9990000128746032,0.615999698638916,0.5003430247306824,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.8378903269767761,0.3261124193668365,0.3107754588127136,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430908203125,0.7959142327308655,0.2769869863986969,0.1957622915506363,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.7466837763786316,0.2282710075378418,0.2189506739377975,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.726887583732605,0.2087829113006591,0.952626645565033,284.5428161621094,284.95001220703125,298.2885131835937,288.2549133300781,297.4494934082031,297.20819091796875,284.5416259765625,1.0,0.4990793168544769,0.2092632353305816,0.2092632353305816,1.0,1.0,-2.615308284759521,0.2991334497928619,2.3161747455596924,-0.2866177260875702,0.988072156906128,0.988072156906128,0.0,118.93193817138672,106.0,36201.33984375,0.0,1550.459716796875,1.0,280.9558410644531,283.13153076171875,291.2919006347656,293.66375732421875,293.1499938964844,293.1499938964844,280.6499938964844,36251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020068645477296,1.0,0.0,0.0,3.98024845123291,3.980275869369507,1.0570940958132269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.4072265625,0.0,1934.614013671875,1895.4371337890625,0.0,3422.2841796875,0.979666531085968,1.0,0.0,3.0,1.0,0.0
12133080,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9990000128746032,0.615999698638916,0.5003430247306824,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429382324219,0.8378903269767761,0.3261124193668365,0.3107754588127136,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5430908203125,0.7959142327308655,0.2769869863986969,0.1957622915506363,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.7466837763786316,0.2282710075378418,0.2189506739377975,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433959960937,0.726887583732605,0.2087829113006591,0.952626645565033,284.5428161621094,284.95001220703125,298.2885131835937,288.2549133300781,297.4494934082031,297.20819091796875,284.5416259765625,1.0,0.4990793168544769,0.2092632353305816,0.2092632353305816,1.0,1.0,-2.615308284759521,0.2991334497928619,2.3161747455596924,-0.2866177260875702,0.988072156906128,0.988072156906128,0.0,118.93193817138672,106.0,36201.33984375,0.0,1550.459716796875,1.0,280.9558410644531,283.13153076171875,291.2919006347656,293.66375732421875,293.1499938964844,293.1499938964844,280.6499938964844,36251.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020068645477296,1.0,0.0,0.0,3.98024845123291,3.980275869369507,1.0570940958132269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.4072265625,0.0,1934.614013671875,1895.4371337890625,0.0,3422.2841796875,0.979666531085968,1.0,0.0,3.0,1.0,0.0
12133140,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3712463378906,0.9990000128746032,0.6132810711860657,0.4969862103462219,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730163574219,0.8400431275367737,0.3265647888183594,0.3112201690673828,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.7969318628311157,0.2761276662349701,0.1951741427183151,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.375,0.7478458881378174,0.2278418093919754,0.218548372387886,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37567138671875,0.7272660732269287,0.2077117413282394,0.9478321075439452,284.372314453125,284.95001220703125,298.33062744140625,288.2580261230469,297.4501953125,297.1970520019531,284.3650817871094,1.0,0.4964760541915893,0.2113395184278488,0.2113395184278488,1.0,1.0,-2.6048741340637207,0.3012566268444061,2.303617477416992,-0.2820068895816803,0.9818783402442932,0.9818783402442932,0.0,117.59000396728516,106.0,37064.5,0.0,1530.1688232421875,1.0,280.6790466308594,282.9206848144531,291.32208251953125,293.7862854003906,293.1499938964844,293.1499938964844,280.6499938964844,36384.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112107157707214,1.0,0.0,0.0,3.97156834602356,3.971595764160156,1.0524885283302865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.63427734375,0.0,1924.3492431640625,1895.4371337890625,0.0,3507.836181640625,0.9777624011039734,1.0,0.0,3.0,1.0,0.0
12133200,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382263183594,0.9990000128746032,0.6118817329406738,0.492856353521347,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3386535644531,0.8424259424209595,0.3268390893936157,0.3114145696163177,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.7985664010047913,0.2755343914031982,0.1947115659713745,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.7494586110115051,0.2275351285934448,0.2182003855705261,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3393249511719,0.728293776512146,0.206975370645523,0.9442684054374696,284.3385009765625,284.95001220703125,298.35821533203125,288.26007080078125,297.45172119140625,297.1910400390625,284.33648681640625,1.0,0.4940343499183655,0.2127237021923065,0.2127237021923065,1.0,1.0,-2.594893217086792,0.3020952045917511,2.292798042297364,-0.2789134681224823,0.9782360196113586,0.9782360196113586,0.0,116.03945922851562,109.0,37016.546875,0.0,1509.7288818359375,1.0,280.6559143066406,282.8902282714844,291.29791259765625,293.7250366210937,293.1499938964844,293.1499938964844,280.3500061035156,36454.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912765085697174,1.0,0.0,0.0,3.964192390441896,3.964219570159912,1.0485828170203604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.7451171875,0.0,1915.3203125,1895.4371337890625,0.0,3522.2470703125,0.9761560559272766,1.0,0.0,3.0,1.0,0.0
12133260,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1335144042969,0.9990000128746032,0.6086292266845703,0.4898612201213836,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.8445423245429993,0.3274471759796142,0.3119790852069855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.7987133264541626,0.274001270532608,0.193632110953331,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342468261719,0.7500636577606201,0.2267309129238128,0.2174218893051147,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343994140625,0.7276381254196167,0.2051055282354354,0.935793399810791,284.1336975097656,284.95001220703125,298.4254455566406,288.26519775390625,297.4565124511719,297.1777038574219,284.1322937011719,1.0,0.4913805425167084,0.215179368853569,0.215179368853569,1.0,1.0,-2.5795435905456543,0.3040837943553924,2.2754597663879395,-0.2737340927124023,0.9656402468681335,0.9656402468681335,0.0,114.636474609375,112.0,37870.72265625,0.0,1482.89404296875,1.0,280.3560485839844,282.65557861328125,291.2994689941406,293.7777404785156,293.1499938964844,293.1499938964844,280.04998779296875,36691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226151704788208,1.0,0.0,0.0,3.9394726753234863,3.939499616622925,1.0355461199651472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.2734375,0.0,1885.281494140625,1895.4371337890625,0.0,3613.273193359375,0.9707159399986268,1.0,0.0,3.0,1.0,0.0
12133320,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1335144042969,0.9990000128746032,0.6086292266845703,0.4898612201213836,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1338195800781,0.8445423245429993,0.3274471759796142,0.3119790852069855,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1340026855469,0.7987133264541626,0.274001270532608,0.193632110953331,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1342468261719,0.7500636577606201,0.2267309129238128,0.2174218893051147,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343994140625,0.7276381254196167,0.2051055282354354,0.935793399810791,284.1336975097656,284.95001220703125,298.4254455566406,288.26519775390625,297.4565124511719,297.1777038574219,284.1322937011719,1.0,0.4913805425167084,0.215179368853569,0.215179368853569,1.0,1.0,-2.5795435905456543,0.3040837943553924,2.2754597663879395,-0.2737340927124023,0.9656402468681335,0.9656402468681335,0.0,114.636474609375,112.0,37870.72265625,0.0,1482.89404296875,1.0,280.3560485839844,282.65557861328125,291.2994689941406,293.7777404785156,293.1499938964844,293.1499938964844,280.04998779296875,36691.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226151704788208,1.0,0.0,0.0,3.9394726753234863,3.939499616622925,1.0355461199651472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.2734375,0.0,1885.281494140625,1895.4371337890625,0.0,3613.273193359375,0.9707159399986268,1.0,0.0,3.0,1.0,0.0
12133380,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800109863281,0.9990000128746032,0.6064773201942444,0.4900310337543487,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822998046875,0.8447110652923584,0.3277301490306854,0.3122832775115967,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.7978625893592834,0.2732000648975372,0.1930984556674957,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850769042969,0.7495617270469666,0.2263025939464569,0.2170429229736328,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.7265382409095764,0.2041312456130981,0.9315420389175416,283.9814758300781,284.95001220703125,298.458984375,288.2677917480469,297.4591064453125,297.1713256835937,283.9716491699219,1.0,0.4905976951122284,0.2164390683174133,0.2164390683174133,1.0,1.0,-2.573906421661377,0.3054925799369812,2.268413782119751,-0.271138072013855,0.9575588703155518,0.9575588703155518,0.0,114.49260711669922,112.0,38794.40234375,0.0,1474.734130859375,1.0,280.092041015625,282.4707946777344,291.3285827636719,293.90966796875,293.1499938964844,293.1499938964844,280.04998779296875,36836.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301809668540956,1.0,0.0,0.0,3.9231746196746826,3.923201560974121,1.026995505526429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.486328125,0.0,1865.5848388671875,1895.4371337890625,0.0,3682.7998046875,0.9670997262001038,1.0,0.0,3.0,1.0,0.0
12133440,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364318847656,0.9990000128746032,0.6039694547653198,0.4911311864852905,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366760253906,0.8442904353141785,0.3279512226581573,0.3124946057796478,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93682861328125,0.7964587211608887,0.2723996937274933,0.1925413310527801,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.7485734820365906,0.2258618623018264,0.2166336774826049,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371337890625,0.7250052690505981,0.2031682729721069,0.927281379699707,283.93658447265625,284.95001220703125,298.490234375,288.270263671875,297.46148681640625,297.1653137207031,283.935546875,1.0,0.4901353120803833,0.2176350355148315,0.2176350355148315,1.0,1.0,-2.569200277328491,0.3069539070129394,2.262246370315552,-0.2686913311481476,0.9504782557487488,0.9504782557487488,0.0,114.6514129638672,100.0,38814.97265625,0.0,1469.1654052734375,1.0,280.0561218261719,282.433349609375,291.3046875,293.8393249511719,293.1499938964844,293.1499938964844,279.75,36961.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324042201042176,1.0,0.0,0.0,3.9048683643341056,3.904895305633545,1.017433646666177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.74169921875,0.0,1843.3355712890625,1895.4371337890625,0.0,3703.15869140625,0.9630774855613708,1.0,0.0,3.0,1.0,0.0
12133500,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870788574219,0.9990000128746032,0.6013525724411011,0.4881354868412018,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78955078125,0.8461176753044128,0.3281680345535278,0.3127034604549408,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908935546875,0.7973174452781677,0.2715783715248108,0.1919687688350677,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.7495507001876831,0.2254027128219604,0.2161933630704879,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.793701171875,0.7252835035324097,0.2021670639514923,0.9227675795555116,283.7886657714844,284.95001220703125,298.521728515625,288.2727966308594,297.46466064453125,297.160400390625,283.77789306640625,1.0,0.4877030253410339,0.2188628613948822,0.2188628613948822,1.0,1.0,-2.55922532081604,0.3074430227279663,2.251782417297364,-0.2658572793006897,0.9413182139396667,0.9413182139396667,0.0,113.45191955566406,100.0,39666.2734375,0.0,1450.722900390625,1.0,279.7950744628906,282.2529602050781,291.3336486816406,293.9725646972656,293.1499938964844,293.1499938964844,279.75,37124.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939821720123291,1.0,0.0,0.0,3.883528470993042,3.883554935455322,1.0063434956464334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.9453125,0.0,1817.78076171875,1895.4371337890625,0.0,3770.82373046875,0.9583393931388856,1.0,0.0,3.0,1.0,0.0
12133560,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7351379394531,0.9990000128746032,0.5992031693458557,0.4827558100223541,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.73553466796875,0.8491976261138916,0.3283199369907379,0.3127847611904144,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7357482910156,0.7994113564491272,0.270701915025711,0.1913101077079773,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.73602294921875,0.7516195774078369,0.2248976975679397,0.2156556695699691,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362060546875,0.7265591025352478,0.2011205703020095,0.9177970886230468,283.73541259765625,284.95001220703125,298.5526123046875,288.2753295898437,297.46783447265625,297.1555480957031,283.7335510253906,1.0,0.4844115674495697,0.2201333492994308,0.2201333492994308,1.0,1.0,-2.545454740524292,0.3072598576545715,2.238194942474365,-0.2629567086696625,0.9326376914978028,0.9326376914978028,0.0,111.44358825683594,103.0,39567.28125,0.0,1423.957763671875,1.0,279.7563781738281,282.2093811035156,291.3086242675781,293.895263671875,293.1499938964844,293.1499938964844,279.45001220703125,37281.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420420527458192,1.0,0.0,0.0,3.858611822128296,3.858638286590576,9.934716445059166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.31640625,0.0,1788.016357421875,1895.4371337890625,0.0,3790.99609375,0.952860951423645,1.0,0.0,3.0,1.0,0.0
12133620,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5376281738281,0.9990000128746032,0.5953875184059143,0.4790862798690796,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378723144531,0.8514978885650635,0.3285977244377136,0.3130228817462921,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.7997168898582458,0.2689502835273742,0.1900676190853119,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382080078125,0.7523583769798279,0.2238890528678894,0.214670330286026,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5383605957031,0.7259490489959717,0.1990545392036438,0.9083492159843444,283.53778076171875,284.95001220703125,298.612548828125,288.2803649902344,297.4742431640625,297.14630126953125,283.5367126464844,1.0,0.4811998903751373,0.2226743102073669,0.2226743102073669,1.0,1.0,-2.527289628982544,0.3087173104286194,2.2185723781585693,-0.2577316462993622,0.9121540188789368,0.9121540188789368,0.0,109.7817840576172,106.0,40277.99609375,0.0,1393.3055419921875,1.0,279.45684814453125,281.9927062988281,291.3081359863281,293.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37664.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504330158233644,1.0,0.0,0.0,3.7981557846069336,3.798181533813477,9.62584408625844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.75,0.0,1717.292724609375,1895.4371337890625,0.0,3866.8623046875,0.9395270943641664,1.0,0.0,3.0,1.0,0.0
12133680,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5376281738281,0.9990000128746032,0.5953875184059143,0.4790862798690796,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5378723144531,0.8514978885650635,0.3285977244377136,0.3130228817462921,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.7997168898582458,0.2689502835273742,0.1900676190853119,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382080078125,0.7523583769798279,0.2238890528678894,0.214670330286026,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5383605957031,0.7259490489959717,0.1990545392036438,0.9083492159843444,283.53778076171875,284.95001220703125,298.612548828125,288.2803649902344,297.4742431640625,297.14630126953125,283.5367126464844,1.0,0.4811998903751373,0.2226743102073669,0.2226743102073669,1.0,1.0,-2.527289628982544,0.3087173104286194,2.2185723781585693,-0.2577316462993622,0.9121540188789368,0.9121540188789368,0.0,109.7817840576172,106.0,40277.99609375,0.0,1393.3055419921875,1.0,279.45684814453125,281.9927062988281,291.3081359863281,293.93865966796875,293.1499938964844,293.1499938964844,279.1499938964844,37664.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504330158233644,1.0,0.0,0.0,3.7981557846069336,3.798181533813477,9.62584408625844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.75,0.0,1717.292724609375,1895.4371337890625,0.0,3866.8623046875,0.9395270943641664,1.0,0.0,3.0,1.0,0.0
12133740,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35321044921875,0.9990000128746032,0.5902572274208069,0.479815661907196,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533630371094,0.8512849807739258,0.3288237452507019,0.3132569193840027,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534545898437,0.7975301146507263,0.2671774923801422,0.1888435333967209,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.750907301902771,0.222856730222702,0.2137109786272049,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35369873046875,0.7233063578605652,0.1969721317291259,0.8990994095802307,283.3533020019531,284.95001220703125,298.6700744628906,288.28533935546875,297.4791259765625,297.1358337402344,283.35272216796875,1.0,0.4795091152191162,0.2252152860164642,0.2252152860164642,1.0,1.0,-2.5147063732147217,0.311250776052475,2.203455686569214,-0.2525727450847626,0.889315664768219,0.889315664768219,0.0,109.56635284423828,94.0,40971.21875,0.0,1376.3009033203125,1.0,279.1573791503906,281.7895812988281,291.3095092773437,293.9830017089844,293.1499938964844,293.1499938964844,279.45001220703125,38109.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580143690109252,1.0,0.0,0.0,3.721158504486084,3.7211835384368896,9.239524274562428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.60498046875,0.0,1629.875732421875,1895.4371337890625,0.0,3934.8662109375,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
12133800,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35321044921875,0.9990000128746032,0.5902572274208069,0.479815661907196,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533630371094,0.8512849807739258,0.3288237452507019,0.3132569193840027,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3534545898437,0.7975301146507263,0.2671774923801422,0.1888435333967209,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.750907301902771,0.222856730222702,0.2137109786272049,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.35369873046875,0.7233063578605652,0.1969721317291259,0.8990994095802307,283.3533020019531,284.95001220703125,298.6700744628906,288.28533935546875,297.4791259765625,297.1358337402344,283.35272216796875,1.0,0.4795091152191162,0.2252152860164642,0.2252152860164642,1.0,1.0,-2.5147063732147217,0.311250776052475,2.203455686569214,-0.2525727450847626,0.889315664768219,0.889315664768219,0.0,109.56635284423828,94.0,40971.21875,0.0,1376.3009033203125,1.0,279.1573791503906,281.7895812988281,291.3095092773437,293.9830017089844,293.1499938964844,293.1499938964844,279.45001220703125,38109.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580143690109252,1.0,0.0,0.0,3.721158504486084,3.7211835384368896,9.239524274562428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.60498046875,0.0,1629.875732421875,1895.4371337890625,0.0,3934.8662109375,0.9225800037384032,1.0,0.0,3.0,1.0,0.0
12133860,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543212890625,0.9990000128746032,0.5881849527359009,0.4692891538143158,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5538024902344,0.8581637144088745,0.3301904499530792,0.3140511810779571,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.553466796875,0.8024466633796692,0.2665490210056305,0.1880413293838501,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531005859375,0.7556353807449341,0.2226506322622299,0.2131215035915374,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.55279541015625,0.7263550162315369,0.1956586390733719,0.8913840651512146,283.553955078125,284.95001220703125,298.7252197265625,288.290283203125,297.4931945800781,297.1379089355469,283.5563659667969,1.0,0.4735462069511413,0.2277798652648925,0.2277798652648925,1.0,1.0,-2.492084503173828,0.3117770552635193,2.180307388305664,-0.2469848692417144,0.8722808957099915,0.8722808957099915,0.0,105.86438751220705,97.0,39508.9296875,0.0,1332.0313720703125,1.0,279.4423828125,282.0321960449219,291.2199401855469,293.73809814453125,293.1499938964844,293.1499938964844,279.75,38163.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395407438278198,1.0,0.0,0.0,3.639784336090088,3.639808654785156,8.839843985697371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.57421875,0.0,1537.9765625,1895.4371337890625,0.0,3768.26806640625,0.9045032858848572,1.0,0.0,3.0,1.0,0.0
12133920,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5543212890625,0.9990000128746032,0.5881849527359009,0.4692891538143158,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5538024902344,0.8581637144088745,0.3301904499530792,0.3140511810779571,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.553466796875,0.8024466633796692,0.2665490210056305,0.1880413293838501,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5531005859375,0.7556353807449341,0.2226506322622299,0.2131215035915374,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.55279541015625,0.7263550162315369,0.1956586390733719,0.8913840651512146,283.553955078125,284.95001220703125,298.7252197265625,288.290283203125,297.4931945800781,297.1379089355469,283.5563659667969,1.0,0.4735462069511413,0.2277798652648925,0.2277798652648925,1.0,1.0,-2.492084503173828,0.3117770552635193,2.180307388305664,-0.2469848692417144,0.8722808957099915,0.8722808957099915,0.0,105.86438751220705,97.0,39508.9296875,0.0,1332.0313720703125,1.0,279.4423828125,282.0321960449219,291.2199401855469,293.73809814453125,293.1499938964844,293.1499938964844,279.75,38163.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395407438278198,1.0,0.0,0.0,3.639784336090088,3.639808654785156,8.839843985697371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.57421875,0.0,1537.9765625,1895.4371337890625,0.0,3768.26806640625,0.9045032858848572,1.0,0.0,3.0,1.0,0.0
12133980,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9990000128746032,0.5907362699508667,0.46080082654953,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803039550781,0.8652393817901611,0.3327502906322479,0.3161264657974243,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.8076624274253845,0.2671042680740356,0.1881856024265289,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7793884277344,0.7606533169746399,0.2234065979719162,0.2135402411222458,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789611816406,0.7297711968421936,0.1953958868980407,0.8886774182319641,283.7804870605469,284.95001220703125,298.7779846191406,288.295166015625,297.51617431640625,297.1519470214844,283.78387451171875,1.0,0.4706102609634399,0.2303444594144821,0.2303444594144821,1.0,1.0,-2.481785297393799,0.3147781193256378,2.1670072078704834,-0.242061361670494,0.8584597110748291,0.8584597110748291,0.0,103.1739273071289,100.0,38177.3984375,0.0,1307.86572265625,1.0,279.7413330078125,282.2972717285156,291.2064208984375,293.6194152832031,293.1499938964844,293.1499938964844,280.04998779296875,38051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182212352752686,1.0,0.0,0.0,3.562145948410034,3.562169551849365,8.466749363833515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.0146484375,0.0,1452.58935546875,1895.4371337890625,0.0,3572.734130859375,0.8871756196022034,1.0,0.0,3.0,1.0,0.0
12134040,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78094482421875,0.9990000128746032,0.5907362699508667,0.46080082654953,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7803039550781,0.8652393817901611,0.3327502906322479,0.3161264657974243,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.77984619140625,0.8076624274253845,0.2671042680740356,0.1881856024265289,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7793884277344,0.7606533169746399,0.2234065979719162,0.2135402411222458,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7789611816406,0.7297711968421936,0.1953958868980407,0.8886774182319641,283.7804870605469,284.95001220703125,298.7779846191406,288.295166015625,297.51617431640625,297.1519470214844,283.78387451171875,1.0,0.4706102609634399,0.2303444594144821,0.2303444594144821,1.0,1.0,-2.481785297393799,0.3147781193256378,2.1670072078704834,-0.242061361670494,0.8584597110748291,0.8584597110748291,0.0,103.1739273071289,100.0,38177.3984375,0.0,1307.86572265625,1.0,279.7413330078125,282.2972717285156,291.2064208984375,293.6194152832031,293.1499938964844,293.1499938964844,280.04998779296875,38051.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182212352752686,1.0,0.0,0.0,3.562145948410034,3.562169551849365,8.466749363833515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.0146484375,0.0,1452.58935546875,1895.4371337890625,0.0,3572.734130859375,0.8871756196022034,1.0,0.0,3.0,1.0,0.0
12134100,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9399108886719,0.9990000128746032,0.5925840735435486,0.4579310119152069,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.8682568669319153,0.3342872262001037,0.3174511194229126,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356689453125,0.8097353577613831,0.2676213979721069,0.1884609907865524,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.933837890625,0.7627667188644409,0.2240069061517715,0.2140003740787506,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9321594238281,0.731185257434845,0.195524051785469,0.8887091279029846,283.9381408691406,284.95001220703125,298.803466796875,288.297607421875,297.5279846191406,297.15966796875,283.951171875,1.0,0.4699578285217285,0.2316267490386963,0.2316267490386963,1.0,1.0,-2.480846643447876,0.3171395063400268,2.16370701789856,-0.2396146059036255,0.8532271385192871,0.8532271385192871,0.0,102.35719299316406,100.0,37151.96875,0.0,1303.2470703125,1.0,279.995849609375,282.49169921875,291.1868591308594,293.4855651855469,293.1499938964844,293.1499938964844,280.04998779296875,37937.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060651659965516,1.0,0.0,0.0,3.5258805751800537,3.5259037017822266,8.29523116863129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.08447265625,0.0,1413.4180908203125,1895.4371337890625,0.0,3460.0517578125,0.8790940642356873,1.0,0.0,3.0,1.0,0.0
12134160,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.01275634765625,0.9990000128746032,0.5946955680847168,0.4556632041931152,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.871107280254364,0.335987776517868,0.318979799747467,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8116380572319031,0.2682889401912689,0.1888760477304458,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.7647667527198792,0.224745362997055,0.214627519249916,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0106506347656,0.7325277328491211,0.1958016753196716,0.889586865901947,284.01226806640625,284.95001220703125,298.8283386230469,288.3000183105469,297.5412292480469,297.1694030761719,284.0159912109375,1.0,0.4697808921337127,0.2328587174415588,0.2328587174415588,1.0,1.0,-2.482261657714844,0.3199020028114319,2.1623597145080566,-0.2372882068157196,0.8477685451507568,0.8477685451507568,0.0,101.7844696044922,103.0,36959.9296875,0.0,1302.5535888671875,1.0,280.0407409667969,282.56396484375,291.2196655273437,293.5511169433594,293.1499938964844,293.1499938964844,280.3500061035156,37823.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992536664009094,1.0,0.0,0.0,3.4927308559417725,3.492753744125366,8.139984402077971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.69287109375,0.0,1378.189697265625,1895.4371337890625,0.0,3396.62646484375,0.8716210126876831,1.0,0.0,3.0,1.0,0.0
12134220,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.9990000128746032,0.5990390777587891,0.4532781839370727,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2443542480469,0.8757157921791077,0.3396519124507904,0.3223108351230621,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.8144152164459229,0.2698534727096557,0.1898863911628723,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24334716796875,0.7678989171981812,0.2264549285173416,0.2161353230476379,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2428894042969,0.7344938516616821,0.1965974122285843,0.8926504850387573,284.2445373535156,284.95001220703125,298.8763427734375,288.3048095703125,297.5697326660156,297.19207763671875,284.2483215332031,1.0,0.4705997705459595,0.2353226393461227,0.2353226393461227,1.0,1.0,-2.490098714828491,0.3265030086040497,2.163595676422119,-0.2326526045799255,0.840177059173584,0.840177059173584,0.0,101.38884735107422,106.0,35986.19921875,0.0,1310.5108642578125,1.0,280.34002685546875,282.8377990722656,291.23834228515625,293.505615234375,293.1499938964844,293.1499938964844,280.6499938964844,37510.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831688165664673,1.0,0.0,0.0,3.434849739074707,3.4348721504211426,7.8724298191446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.76171875,0.0,1317.3526611328125,1895.4371337890625,0.0,3246.269775390625,0.8585778474807739,1.0,0.0,3.0,1.0,0.0
12134280,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450256347656,0.9990000128746032,0.5990390777587891,0.4532781839370727,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2443542480469,0.8757157921791077,0.3396519124507904,0.3223108351230621,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2438659667969,0.8144152164459229,0.2698534727096557,0.1898863911628723,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.24334716796875,0.7678989171981812,0.2264549285173416,0.2161353230476379,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2428894042969,0.7344938516616821,0.1965974122285843,0.8926504850387573,284.2445373535156,284.95001220703125,298.8763427734375,288.3048095703125,297.5697326660156,297.19207763671875,284.2483215332031,1.0,0.4705997705459595,0.2353226393461227,0.2353226393461227,1.0,1.0,-2.490098714828491,0.3265030086040497,2.163595676422119,-0.2326526045799255,0.840177059173584,0.840177059173584,0.0,101.38884735107422,106.0,35986.19921875,0.0,1310.5108642578125,1.0,280.34002685546875,282.8377990722656,291.23834228515625,293.505615234375,293.1499938964844,293.1499938964844,280.6499938964844,37510.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831688165664673,1.0,0.0,0.0,3.434849739074707,3.4348721504211426,7.8724298191446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.76171875,0.0,1317.3526611328125,1895.4371337890625,0.0,3246.269775390625,0.8585778474807739,1.0,0.0,3.0,1.0,0.0
12134340,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.9990000128746032,0.6019622683525085,0.4530580937862396,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383850097656,0.8781014680862427,0.3423272669315338,0.3247497081756592,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.437255859375,0.8156362175941467,0.2710779905319214,0.1906867027282714,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.7694282531738281,0.2277718782424926,0.2173163592815399,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43511962890625,0.7353163361549377,0.1972807198762893,0.8954535722732544,284.438720703125,284.95001220703125,298.9076232910156,288.3080139160156,297.59002685546875,297.2090759277344,284.4466247558594,1.0,0.4718921482563019,0.2369981110095977,0.2369981110095977,1.0,1.0,-2.498509645462036,0.3316889703273773,2.166820526123047,-0.2294792532920837,0.8372511863708496,0.8372511863708496,0.0,101.59935760498048,106.0,35142.07421875,0.0,1321.809326171875,1.0,280.61871337890625,283.0727233886719,291.2299499511719,293.4185791015625,293.1499938964844,293.1499938964844,280.6499938964844,37238.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715648055076599,1.0,0.0,0.0,3.403383016586304,3.403404951095581,7.728851869615028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.908203125,0.0,1284.35205078125,1895.4371337890625,0.0,3137.48876953125,0.8514388799667358,1.0,0.0,3.0,1.0,0.0
12134400,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4756164550781,0.9990000128746032,0.6032814383506775,0.4532100558280945,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750061035156,0.8791252374649048,0.3436196744441986,0.325974702835083,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744567871094,0.816131591796875,0.2716836035251617,0.1911151111125946,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4739685058594,0.7700734734535217,0.2284220308065414,0.2179324179887771,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734802246094,0.7356389760971069,0.1976288706064224,0.8970251679420471,284.47515869140625,284.95001220703125,298.9219665527344,288.3095092773437,297.5995788574219,297.2171936035156,284.4789733886719,1.0,0.4726762771606445,0.2377865761518478,0.2377865761518478,1.0,1.0,-2.5033059120178223,0.3343241810798645,2.1689815521240234,-0.2279734909534454,0.8356426358222961,0.8356426358222961,0.0,101.7950668334961,109.0,35127.125,0.0,1328.606201171875,1.0,280.63946533203125,283.1092834472656,291.2557983398437,293.4695129394531,293.1499938964844,293.1499938964844,280.95001220703125,37141.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697444796562195,1.0,0.0,0.0,3.3907482624053955,3.390770196914673,7.671573030165746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7705078125,0.0,1271.3482666015625,1895.4371337890625,0.0,3120.41357421875,0.8485445976257324,1.0,0.0,3.0,1.0,0.0
