time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134460,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9990000128746032,0.6072353720664978,0.4549496173858642,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8815629482269287,0.3478321731090545,0.3298987746238708,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8170274496078491,0.2737266421318054,0.1925135105848312,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7714673280715942,0.230588287115097,0.2199477553367614,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.7361006140708923,0.1988271921873092,0.9022952914237976,284.7030334472656,284.95001220703125,298.9652099609375,288.3141174316406,297.6286926269531,297.2420654296875,284.7067565917969,1.0,0.4757077097892761,0.2398253679275512,0.2398253679275512,1.0,1.0,-2.520540475845337,0.3422635197639465,2.178277015686035,-0.2240573167800903,0.834124743938446,0.834124743938446,0.0,102.82366943359376,112.0,34349.08984375,0.0,1354.62451171875,1.0,280.9390563964844,283.3750305175781,291.2691955566406,293.43511962890625,293.1499938964844,293.1499938964844,281.25,36739.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580784797668457,1.0,0.0,0.0,3.3617990016937256,3.3618204593658447,7.541136710642604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.111328125,0.0,1240.64404296875,1895.4371337890625,0.0,3010.984619140625,0.8418279886245728,1.0,0.0,3.0,1.0,0.0
12134520,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9990000128746032,0.6072353720664978,0.4549496173858642,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.8815629482269287,0.3478321731090545,0.3298987746238708,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8170274496078491,0.2737266421318054,0.1925135105848312,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7714673280715942,0.230588287115097,0.2199477553367614,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.7361006140708923,0.1988271921873092,0.9022952914237976,284.7030334472656,284.95001220703125,298.9652099609375,288.3141174316406,297.6286926269531,297.2420654296875,284.7067565917969,1.0,0.4757077097892761,0.2398253679275512,0.2398253679275512,1.0,1.0,-2.520540475845337,0.3422635197639465,2.178277015686035,-0.2240573167800903,0.834124743938446,0.834124743938446,0.0,102.82366943359376,112.0,34349.08984375,0.0,1354.62451171875,1.0,280.9390563964844,283.3750305175781,291.2691955566406,293.43511962890625,293.1499938964844,293.1499938964844,281.25,36739.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580784797668457,1.0,0.0,0.0,3.3617990016937256,3.3618204593658447,7.541136710642604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.111328125,0.0,1240.64404296875,1895.4371337890625,0.0,3010.984619140625,0.8418279886245728,1.0,0.0,3.0,1.0,0.0
12134580,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6108573079109192,0.458025187253952,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8832926154136658,0.3522571921348572,0.3340430855751037,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8173465728759766,0.2759527266025543,0.1940543353557586,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7722960114479065,0.2329209595918655,0.2221408784389495,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7360725998878479,0.2001659721136093,0.9082832932472228,284.9270324707031,284.95001220703125,299.0061340332031,288.3186340332031,297.65582275390625,297.2650756835937,284.9306030273437,1.0,0.47946497797966,0.2418641597032547,0.2418641597032547,1.0,1.0,-2.540893077850342,0.3509582579135895,2.1899349689483643,-0.22006855905056,0.8355652093887329,0.8355652093887329,0.0,104.32457733154295,115.0,33637.99609375,0.0,1387.0013427734375,1.0,281.2388000488281,283.63397216796875,291.2794189453125,293.4016418457031,293.1499938964844,293.1499938964844,281.54998779296875,36324.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847526490688324,1.0,0.0,0.0,3.348581314086914,3.348602771759033,7.481954185095674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.76904296875,0.0,1225.1943359375,1895.4371337890625,0.0,2912.109130859375,0.8385665416717529,1.0,0.0,3.0,1.0,0.0
12134640,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6108573079109192,0.458025187253952,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8832926154136658,0.3522571921348572,0.3340430855751037,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8173465728759766,0.2759527266025543,0.1940543353557586,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.7722960114479065,0.2329209595918655,0.2221408784389495,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7360725998878479,0.2001659721136093,0.9082832932472228,284.9270324707031,284.95001220703125,299.0061340332031,288.3186340332031,297.65582275390625,297.2650756835937,284.9306030273437,1.0,0.47946497797966,0.2418641597032547,0.2418641597032547,1.0,1.0,-2.540893077850342,0.3509582579135895,2.1899349689483643,-0.22006855905056,0.8355652093887329,0.8355652093887329,0.0,104.32457733154295,115.0,33637.99609375,0.0,1387.0013427734375,1.0,281.2388000488281,283.63397216796875,291.2794189453125,293.4016418457031,293.1499938964844,293.1499938964844,281.54998779296875,36324.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847526490688324,1.0,0.0,0.0,3.348581314086914,3.348602771759033,7.481954185095674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.76904296875,0.0,1225.1943359375,1895.4371337890625,0.0,2912.109130859375,0.8385665416717529,1.0,0.0,3.0,1.0,0.0
12134700,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9990000128746032,0.6125126481056213,0.4599974155426025,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8839043974876404,0.3545315861701965,0.3361624777317047,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8172985315322876,0.2771167755126953,0.1948537230491638,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7725067138671875,0.2341344952583313,0.2232778519392013,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7358868718147278,0.2008789181709289,0.9114511013031006,285.0810852050781,284.95001220703125,299.0257263183594,288.32086181640625,297.668212890625,297.2753295898437,285.09375,1.0,0.4815572798252105,0.2428835481405258,0.2428835481405258,1.0,1.0,-2.551940679550171,0.3555413484573364,2.196399450302124,-0.2180273532867431,0.837914228439331,0.837914228439331,0.0,105.22702026367188,115.0,33044.44921875,0.0,1405.15283203125,1.0,281.4897766113281,283.8247985839844,291.25897216796875,293.2958679199219,293.1499938964844,293.1499938964844,281.54998779296875,36100.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402794003486633,1.0,0.0,0.0,3.347655296325684,3.347676515579224,7.477815415768418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.84814453125,0.0,1222.78369140625,1895.4371337890625,0.0,2844.32568359375,0.8382213115692139,1.0,0.0,3.0,1.0,0.0
12134760,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9990000128746032,0.6141738891601562,0.4620067775249481,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.8845896124839783,0.3569014966487884,0.3383976221084595,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8173308372497559,0.2783660292625427,0.1957293301820755,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.772789478302002,0.235418289899826,0.2244964390993118,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.7357733249664307,0.201659545302391,0.914976179599762,285.1541748046875,284.95001220703125,299.0447082519531,288.3230285644531,297.6806640625,297.2858581542969,285.1575927734375,1.0,0.4837802946567535,0.2437657415866851,0.2437657415866851,1.0,1.0,-2.563791036605835,0.3600572347640991,2.2037336826324463,-0.2162348330020904,0.8400596380233765,0.8400596380233765,0.0,106.1703643798828,118.0,33110.94921875,0.0,1424.67431640625,1.0,281.5387268066406,283.8945617675781,291.2901916503906,293.37744140625,293.1499938964844,293.1499938964844,281.8500061035156,35900.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381407856941223,1.0,0.0,0.0,3.351353406906128,3.351374864578247,7.494347187275707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.03515625,0.0,1224.918701171875,1895.4371337890625,0.0,2824.349365234375,0.8388266563415527,1.0,0.0,3.0,1.0,0.0
12134820,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.9990000128746032,0.6172984838485718,0.4665462970733642,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8856908679008484,0.3617648184299469,0.3429684042930603,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.817184329032898,0.2809633016586303,0.1975405067205429,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.773148775100708,0.2380775511264801,0.2270144820213318,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7353940010070801,0.2033118456602096,0.9224275946617126,285.37762451171875,284.95001220703125,299.0809631347656,288.3273010253906,297.7035827636719,297.3048400878906,285.3807983398437,1.0,0.4885358214378357,0.2455301284790039,0.2455301284790039,1.0,1.0,-2.588890314102173,0.3694499433040619,2.219440221786499,-0.2125900834798813,0.8475178480148315,0.8475178480148315,0.0,108.26170349121094,121.0,32641.919921875,0.0,1466.9691162109375,1.0,281.8388366699219,284.14910888671875,291.3016967773437,293.35992431640625,293.1499938964844,293.1499938964844,282.1499938964844,35488.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302289247512817,1.0,0.0,0.0,3.3697330951690674,3.3697543144226074,7.57677355522901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.44482421875,0.0,1239.6083984375,1895.4371337890625,0.0,2750.57666015625,0.8425492644309998,1.0,0.0,3.0,1.0,0.0
12134880,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.9990000128746032,0.6172984838485718,0.4665462970733642,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8856908679008484,0.3617648184299469,0.3429684042930603,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.817184329032898,0.2809633016586303,0.1975405067205429,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.773148775100708,0.2380775511264801,0.2270144820213318,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7353940010070801,0.2033118456602096,0.9224275946617126,285.37762451171875,284.95001220703125,299.0809631347656,288.3273010253906,297.7035827636719,297.3048400878906,285.3807983398437,1.0,0.4885358214378357,0.2455301284790039,0.2455301284790039,1.0,1.0,-2.588890314102173,0.3694499433040619,2.219440221786499,-0.2125900834798813,0.8475178480148315,0.8475178480148315,0.0,108.26170349121094,121.0,32641.919921875,0.0,1466.9691162109375,1.0,281.8388366699219,284.14910888671875,291.3016967773437,293.35992431640625,293.1499938964844,293.1499938964844,282.1499938964844,35488.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302289247512817,1.0,0.0,0.0,3.3697330951690674,3.3697543144226074,7.57677355522901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.44482421875,0.0,1239.6083984375,1895.4371337890625,0.0,2750.57666015625,0.8425492644309998,1.0,0.0,3.0,1.0,0.0
12134940,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.9990000128746032,0.6203267574310303,0.4714764952659607,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8866856098175049,0.3668233454227447,0.3477317094802856,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.816978931427002,0.2837198078632355,0.1994695216417312,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7734472155570984,0.2408795207738876,0.2296756654977798,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7349935173988342,0.2051006853580474,0.9305344223976136,285.5959777832031,284.95001220703125,299.1148986816406,288.3314208984375,297.7248229980469,297.3222961425781,285.598876953125,1.0,0.4936390221118927,0.2472945153713226,0.2472945153713226,1.0,1.0,-2.6157922744750977,0.3793701529502868,2.236422061920166,-0.2088121920824051,0.8578564524650574,0.8578564524650574,0.0,110.54483795166016,124.0,32198.953125,0.0,1513.3095703125,1.0,282.1391296386719,284.3963928222656,291.31085205078125,293.342529296875,293.1499938964844,293.1499938964844,282.45001220703125,35102.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823311448097229,1.0,0.0,0.0,3.4026849269866943,3.402706384658813,7.725680575276783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.12109375,0.0,1268.7708740234375,1895.4371337890625,0.0,2686.2744140625,0.849535346031189,1.0,0.0,3.0,1.0,0.0
12135000,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5963439941406,0.9990000128746032,0.6203267574310303,0.4714764952659607,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8866856098175049,0.3668233454227447,0.3477317094802856,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.816978931427002,0.2837198078632355,0.1994695216417312,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951232910156,0.7734472155570984,0.2408795207738876,0.2296756654977798,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7349935173988342,0.2051006853580474,0.9305344223976136,285.5959777832031,284.95001220703125,299.1148986816406,288.3314208984375,297.7248229980469,297.3222961425781,285.598876953125,1.0,0.4936390221118927,0.2472945153713226,0.2472945153713226,1.0,1.0,-2.6157922744750977,0.3793701529502868,2.236422061920166,-0.2088121920824051,0.8578564524650574,0.8578564524650574,0.0,110.54483795166016,124.0,32198.953125,0.0,1513.3095703125,1.0,282.1391296386719,284.3963928222656,291.31085205078125,293.342529296875,293.1499938964844,293.1499938964844,282.45001220703125,35102.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823311448097229,1.0,0.0,0.0,3.4026849269866943,3.402706384658813,7.725680575276783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.12109375,0.0,1268.7708740234375,1895.4371337890625,0.0,2686.2744140625,0.849535346031189,1.0,0.0,3.0,1.0,0.0
12135060,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.9990000128746032,0.6234328150749207,0.4766012132167816,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.887710690498352,0.3721155226230621,0.3526996374130249,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8168318271636963,0.2866697311401367,0.2015230506658554,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.7737993001937866,0.2438486367464065,0.2324848622083664,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.7346673607826233,0.2070443630218505,0.939298927783966,285.8258361816406,284.95001220703125,299.1465148925781,288.3353576660156,297.74517822265625,297.3393249511719,285.8283996582031,1.0,0.499022901058197,0.248816967010498,0.248816967010498,1.0,1.0,-2.644292116165161,0.3892529010772705,2.2550394535064697,-0.2054238021373748,0.8713419437408447,0.8713419437408447,0.0,112.9622573852539,127.0,31875.865234375,0.0,1563.33935546875,1.0,282.4395751953125,284.6445617675781,291.3194885253906,293.32989501953125,293.1499938964844,293.1499938964844,282.75,34734.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171796202659607,1.0,0.0,0.0,3.449308395385742,3.4493303298950195,7.938846238175756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84716796875,0.0,1312.1961669921875,1895.4371337890625,0.0,2629.460205078125,0.8596017956733704,1.0,0.0,3.0,1.0,0.0
12135120,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.9990000128746032,0.6234328150749207,0.4766012132167816,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.887710690498352,0.3721155226230621,0.3526996374130249,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.8168318271636963,0.2866697311401367,0.2015230506658554,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.7737993001937866,0.2438486367464065,0.2324848622083664,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245544433594,0.7346673607826233,0.2070443630218505,0.939298927783966,285.8258361816406,284.95001220703125,299.1465148925781,288.3353576660156,297.74517822265625,297.3393249511719,285.8283996582031,1.0,0.499022901058197,0.248816967010498,0.248816967010498,1.0,1.0,-2.644292116165161,0.3892529010772705,2.2550394535064697,-0.2054238021373748,0.8713419437408447,0.8713419437408447,0.0,112.9622573852539,127.0,31875.865234375,0.0,1563.33935546875,1.0,282.4395751953125,284.6445617675781,291.3194885253906,293.32989501953125,293.1499938964844,293.1499938964844,282.75,34734.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171796202659607,1.0,0.0,0.0,3.449308395385742,3.4493303298950195,7.938846238175756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.84716796875,0.0,1312.1961669921875,1895.4371337890625,0.0,2629.460205078125,0.8596017956733704,1.0,0.0,3.0,1.0,0.0
12135180,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.9990000128746032,0.6268255710601807,0.4816613495349884,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.8889713883399963,0.3776769936084747,0.3579238057136535,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.8169414401054382,0.2898752093315124,0.2037489563226699,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.7744000554084778,0.2470361888408661,0.2354927659034729,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.7345839738845825,0.2091860771179199,0.9489229917526244,286.0641174316406,284.95001220703125,299.1758117675781,288.3391418457031,297.7655334472656,297.35699462890625,286.06658935546875,1.0,0.5046558976173401,0.2503394186496734,0.2503394186496734,1.0,1.0,-2.67450213432312,0.3996267020702362,2.274875402450561,-0.2019211202859878,0.8881164193153381,0.8881164193153381,0.0,115.44757080078124,130.0,31658.2109375,0.0,1617.0833740234375,1.0,282.7401733398437,284.8932800292969,291.3301086425781,293.3260498046875,293.1499938964844,293.1499938964844,283.04998779296875,34397.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123804330825806,1.0,0.0,0.0,3.508580446243286,3.5086028575897217,8.214028071051871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.80029296875,0.0,1369.927001953125,1895.4371337890625,0.0,2585.131591796875,0.8725477457046509,1.0,0.0,3.0,1.0,0.0
12135240,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.9990000128746032,0.6268255710601807,0.4816613495349884,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.8889713883399963,0.3776769936084747,0.3579238057136535,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.8169414401054382,0.2898752093315124,0.2037489563226699,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633850097656,0.7744000554084778,0.2470361888408661,0.2354927659034729,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.7345839738845825,0.2091860771179199,0.9489229917526244,286.0641174316406,284.95001220703125,299.1758117675781,288.3391418457031,297.7655334472656,297.35699462890625,286.06658935546875,1.0,0.5046558976173401,0.2503394186496734,0.2503394186496734,1.0,1.0,-2.67450213432312,0.3996267020702362,2.274875402450561,-0.2019211202859878,0.8881164193153381,0.8881164193153381,0.0,115.44757080078124,130.0,31658.2109375,0.0,1617.0833740234375,1.0,282.7401733398437,284.8932800292969,291.3301086425781,293.3260498046875,293.1499938964844,293.1499938964844,283.04998779296875,34397.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123804330825806,1.0,0.0,0.0,3.508580446243286,3.5086028575897217,8.214028071051871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.80029296875,0.0,1369.927001953125,1895.4371337890625,0.0,2585.131591796875,0.8725477457046509,1.0,0.0,3.0,1.0,0.0
12135300,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.9990000128746032,0.6285876631736755,0.4842436611652374,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.8895923495292664,0.3805200159549713,0.3605764806270599,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.8170122504234314,0.2915443480014801,0.2048973739147186,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7747200727462769,0.2486907988786697,0.237044408917427,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2280578613281,0.7345687747001648,0.2103116810321808,0.9539465308189392,286.2337951660156,284.95001220703125,299.1896057128906,288.3409423828125,297.7752380371094,297.3654479980469,286.2459716796875,1.0,0.5075526833534241,0.2511006593704223,0.2511006593704223,1.0,1.0,-2.690073251724243,0.4049665033817291,2.285106897354126,-0.2001151889562606,0.8983064889907837,0.8983064889907837,0.0,116.73208618164062,130.0,31277.9375,0.0,1645.228515625,1.0,282.9951477050781,285.083984375,291.3070678710937,293.2294616699219,293.1499938964844,293.1499938964844,283.04998779296875,34236.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078084588050842,1.0,0.0,0.0,3.5420587062835693,3.542081356048584,8.371529816031398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.93896484375,0.0,1403.5574951171875,1895.4371337890625,0.0,2543.0263671875,0.8799418807029724,1.0,0.0,3.0,1.0,0.0
12135360,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997741699219,0.9990000128746032,0.6304893493652344,0.4866370856761932,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2994384765625,0.8904333710670471,0.383456826210022,0.3633585274219513,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.299072265625,0.8172938227653503,0.293300449848175,0.2061344385147094,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.7752436399459839,0.2504197061061859,0.2386915981769561,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984619140625,0.7347357869148254,0.2115054726600647,0.9593672156333924,286.29949951171875,284.95001220703125,299.20281982421875,288.3426818847656,297.78546142578125,297.37481689453125,286.3017272949219,1.0,0.5105113387107849,0.2517381012439728,0.2517381012439728,1.0,1.0,-2.7062716484069824,0.4102118611335754,2.2960596084594727,-0.1985456794500351,0.9080208539962769,0.9080208539962769,0.0,117.99132537841795,133.0,31448.259765625,0.0,1674.4642333984375,1.0,283.0407409667969,285.1382751464844,291.33905029296875,293.3227844238281,293.1499938964844,293.1499938964844,282.75,34117.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086403608322144,1.0,0.0,0.0,3.57828688621521,3.578309774398804,8.54365339364449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.166015625,0.0,1441.0323486328125,1895.4371337890625,0.0,2550.677978515625,0.8879165053367615,1.0,0.0,3.0,1.0,0.0
12135420,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9990000128746032,0.6309105157852173,0.4936010241508484,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8899856805801392,0.3878121376037597,0.3680182993412018,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.8159439563751221,0.295414388179779,0.2079971879720688,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.7744594812393188,0.2528235018253326,0.2413849979639053,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7334874868392944,0.2129630595445633,0.9677519798278807,286.0889892578125,284.95001220703125,299.2275390625,288.34600830078125,297.7859191894531,297.3684997558594,286.08697509765625,1.0,0.5163788795471191,0.253013014793396,0.253013014793396,1.0,1.0,-2.735797643661499,0.4200734794139862,2.3157241344451904,-0.1952857673168182,0.9215468168258668,0.9215468168258668,0.0,121.068115234375,136.0,32435.431640625,0.0,1732.202392578125,1.0,282.75811767578125,284.8901672363281,291.447265625,293.572021484375,293.1499938964844,293.1499938964844,282.45001220703125,34280.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342514038085938,1.0,0.0,0.0,3.643422365188599,3.643446207046509,8.857524562699837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.49365234375,0.0,1513.0216064453125,1895.4371337890625,0.0,2788.056396484375,0.902588963508606,1.0,0.0,3.0,1.0,0.0
12135480,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9990000128746032,0.6309105157852173,0.4936010241508484,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8899856805801392,0.3878121376037597,0.3680182993412018,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0893859863281,0.8159439563751221,0.295414388179779,0.2079971879720688,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.7744594812393188,0.2528235018253326,0.2413849979639053,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899963378906,0.7334874868392944,0.2129630595445633,0.9677519798278807,286.0889892578125,284.95001220703125,299.2275390625,288.34600830078125,297.7859191894531,297.3684997558594,286.08697509765625,1.0,0.5163788795471191,0.253013014793396,0.253013014793396,1.0,1.0,-2.735797643661499,0.4200734794139862,2.3157241344451904,-0.1952857673168182,0.9215468168258668,0.9215468168258668,0.0,121.068115234375,136.0,32435.431640625,0.0,1732.202392578125,1.0,282.75811767578125,284.8901672363281,291.447265625,293.572021484375,293.1499938964844,293.1499938964844,282.45001220703125,34280.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342514038085938,1.0,0.0,0.0,3.643422365188599,3.643446207046509,8.857524562699837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.49365234375,0.0,1513.0216064453125,1895.4371337890625,0.0,2788.056396484375,0.902588963508606,1.0,0.0,3.0,1.0,0.0
12135540,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.9990000128746032,0.6281039118766785,0.5012048482894897,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8873525857925415,0.3900211751461029,0.3704703450202942,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.8127860426902771,0.2959880530834198,0.2086608558893203,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.7717971801757812,0.2537952363491058,0.2426176369190216,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.7306952476501465,0.213275745511055,0.9705770611763,285.8695983886719,284.95001220703125,299.24481201171875,288.3483581542969,297.7743225097656,297.3486022949219,285.8656311035156,1.0,0.5205568075180054,0.2539819180965423,0.2539819180965423,1.0,1.0,-2.75356125831604,0.4265360534191131,2.3270251750946045,-0.1927839070558548,0.9289464354515076,0.9289464354515076,0.0,123.9503402709961,136.0,33300.3359375,0.0,1772.32080078125,1.0,282.4695739746094,284.6372375488281,291.46954345703125,293.68927001953125,293.1499938964844,293.1499938964844,282.45001220703125,34507.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549799919128418,1.0,0.0,0.0,3.685673952102661,3.6856980323791504,9.064150390258874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.0546875,0.0,1561.94091796875,1895.4371337890625,0.0,2981.934814453125,0.9122058153152466,1.0,0.0,3.0,1.0,0.0
12135600,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.9990000128746032,0.6268095374107361,0.5038943886756897,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85595703125,0.88623046875,0.3906302452087402,0.3710839450359344,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8114994764328003,0.2960827648639679,0.2087587565183639,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7706850171089172,0.2540174126625061,0.2428773343563079,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.729564905166626,0.213288277387619,0.97089421749115,285.8558959960937,284.95001220703125,299.25,288.3490905761719,297.7704162597656,297.34210205078125,285.8545837402344,1.0,0.5218063592910767,0.2542878985404968,0.2542878985404968,1.0,1.0,-2.7583425045013428,0.428391546010971,2.329951047897339,-0.191999614238739,0.931681215763092,0.931681215763092,0.0,124.9244155883789,139.0,33402.3828125,0.0,1784.1322021484375,1.0,282.45806884765625,284.620361328125,291.4472961425781,293.6547241210937,293.1499938964844,293.1499938964844,282.1499938964844,34554.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579649329185486,1.0,0.0,0.0,3.697953701019287,3.697977781295776,9.124649977820808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.22705078125,0.0,1576.21826171875,1895.4371337890625,0.0,3009.920166015625,0.9150097370147704,1.0,0.0,3.0,1.0,0.0
12135660,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.9990000128746032,0.6196790337562561,0.5153318047523499,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.881304144859314,0.3927833437919616,0.3733619749546051,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8057268857955933,0.2961194813251495,0.2089675515890121,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.7657516598701477,0.254593551158905,0.2436728328466415,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7244679927825928,0.2129396647214889,0.970650315284729,285.6586303710937,284.95001220703125,299.27130126953125,288.3548583984375,297.75738525390625,297.319091796875,285.6573181152344,1.0,0.5266852974891663,0.2554365396499634,0.2554365396499634,1.0,1.0,-2.775743246078491,0.4352698922157287,2.3404734134674072,-0.1890173405408859,0.9394972920417786,0.9394972920417786,0.0,129.01150512695312,127.0,34563.9921875,0.0,1830.0003662109373,1.0,282.1576843261719,284.36834716796875,291.4278564453125,293.7047119140625,293.1499938964844,293.1499938964844,281.8500061035156,34826.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754945397377014,1.0,0.0,0.0,3.7422571182250977,3.742281913757324,9.344596492155688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.59228515625,0.0,1629.248291015625,1895.4371337890625,0.0,3174.34423828125,0.925145387649536,1.0,0.0,3.0,1.0,0.0
12135720,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.9990000128746032,0.6196790337562561,0.5153318047523499,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586608886719,0.881304144859314,0.3927833437919616,0.3733619749546051,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589050292969,0.8057268857955933,0.2961194813251495,0.2089675515890121,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.7657516598701477,0.254593551158905,0.2436728328466415,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.7244679927825928,0.2129396647214889,0.970650315284729,285.6586303710937,284.95001220703125,299.27130126953125,288.3548583984375,297.75738525390625,297.319091796875,285.6573181152344,1.0,0.5266852974891663,0.2554365396499634,0.2554365396499634,1.0,1.0,-2.775743246078491,0.4352698922157287,2.3404734134674072,-0.1890173405408859,0.9394972920417786,0.9394972920417786,0.0,129.01150512695312,127.0,34563.9921875,0.0,1830.0003662109373,1.0,282.1576843261719,284.36834716796875,291.4278564453125,293.7047119140625,293.1499938964844,293.1499938964844,281.8500061035156,34826.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754945397377014,1.0,0.0,0.0,3.7422571182250977,3.742281913757324,9.344596492155688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.59228515625,0.0,1629.248291015625,1895.4371337890625,0.0,3174.34423828125,0.925145387649536,1.0,0.0,3.0,1.0,0.0
12135780,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.9990000128746032,0.6120664477348328,0.5147203207015991,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8830298185348511,0.3944902420043945,0.3750643730163574,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8058016300201416,0.2957533001899719,0.2087763249874115,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7663042545318604,0.2547520399093628,0.2439107298851013,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.723932147026062,0.2120405435562133,0.9671908020973206,285.4503173828125,284.95001220703125,299.2925720214844,288.36602783203125,297.7497863769531,297.3033447265625,285.4482421875,1.0,0.5256550908088684,0.2565851807594299,0.2565851807594299,1.0,1.0,-2.772979497909546,0.4373899400234222,2.335589408874512,-0.1860148459672927,0.9444764256477356,0.9444764256477356,0.0,128.73724365234375,115.0,35522.140625,0.0,1824.41552734375,1.0,281.8573913574219,284.1094055175781,291.4198913574219,293.7558288574219,293.1499938964844,293.1499938964844,281.54998779296875,35105.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891614079475403,1.0,0.0,0.0,3.7762391567230233,3.776264190673828,9.515075589661136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.64599609375,0.0,1671.277587890625,1895.4371337890625,0.0,3302.364501953125,0.9329679012298584,1.0,0.0,3.0,1.0,0.0
12135840,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.9990000128746032,0.6120664477348328,0.5147203207015991,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.8830298185348511,0.3944902420043945,0.3750643730163574,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.8058016300201416,0.2957533001899719,0.2087763249874115,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4509582519531,0.7663042545318604,0.2547520399093628,0.2439107298851013,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.723932147026062,0.2120405435562133,0.9671908020973206,285.4503173828125,284.95001220703125,299.2925720214844,288.36602783203125,297.7497863769531,297.3033447265625,285.4482421875,1.0,0.5256550908088684,0.2565851807594299,0.2565851807594299,1.0,1.0,-2.772979497909546,0.4373899400234222,2.335589408874512,-0.1860148459672927,0.9444764256477356,0.9444764256477356,0.0,128.73724365234375,115.0,35522.140625,0.0,1824.41552734375,1.0,281.8573913574219,284.1094055175781,291.4198913574219,293.7558288574219,293.1499938964844,293.1499938964844,281.54998779296875,35105.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891614079475403,1.0,0.0,0.0,3.7762391567230233,3.776264190673828,9.515075589661136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.64599609375,0.0,1671.277587890625,1895.4371337890625,0.0,3302.364501953125,0.9329679012298584,1.0,0.0,3.0,1.0,0.0
12135900,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.9990000128746032,0.6091387271881104,0.5106023550033569,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.8860242962837219,0.3952248096466064,0.37576824426651,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.807738184928894,0.2954707145690918,0.2085822969675064,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013610839844,0.768337607383728,0.2547260224819183,0.2438846230506897,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.7251321077346802,0.2114597856998443,0.9645884037017822,285.29815673828125,284.95001220703125,299.3031921386719,288.3735656738281,297.744873046875,297.2940368652344,285.2878723144531,1.0,0.5235775709152222,0.2571594715118408,0.2571594715118408,1.0,1.0,-2.765491008758545,0.4370017349720001,2.328489303588867,-0.1846783608198166,0.9453282952308656,0.9453282952308656,0.0,127.21638488769533,115.0,36433.32421875,0.0,1805.7447509765625,1.0,281.59783935546875,283.91461181640625,291.4471740722656,293.88494873046875,293.1499938964844,293.1499938964844,281.54998779296875,35254.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974785804748535,1.0,0.0,0.0,3.789484977722168,3.7895102500915527,9.581945050740617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.73095703125,0.0,1688.172119140625,1895.4371337890625,0.0,3380.0693359375,0.9360167384147644,1.0,0.0,3.0,1.0,0.0
12135960,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.606862485408783,0.5046795606613159,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.8900073170661926,0.3958560526371002,0.3763048648834228,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.8104778528213501,0.2950990796089172,0.2082798331975937,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.7711876630783081,0.2546161711215973,0.2437273859977722,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384338378906,0.7270056009292603,0.2108022570610046,0.9613882303237916,285.2372436523437,284.95001220703125,299.3138122558594,288.3822937011719,297.73956298828125,297.2841186523437,285.2346496582031,1.0,0.5206465721130371,0.2578884959220886,0.2578884959220886,1.0,1.0,-2.7546253204345703,0.4361538589000702,2.3184714317321777,-0.1830571293830871,0.9465866684913636,0.9465866684913636,0.0,125.04283142089844,103.0,36457.0390625,0.0,1778.97802734375,1.0,281.55712890625,283.8542175292969,291.424072265625,293.8153991699219,293.1499938964844,293.1499938964844,281.25,35383.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003238677978516,1.0,0.0,0.0,3.799873352050781,3.799898624420166,9.634551361159538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.099609375,0.0,1701.58935546875,1895.4371337890625,0.0,3406.603271484375,0.9384639263153076,1.0,0.0,3.0,1.0,0.0
12136020,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6043880581855774,0.4878082573413849,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9011971950531006,0.3969468474388122,0.3771998882293701,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8184537291526794,0.2942160665988922,0.207561194896698,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7796014547348022,0.2542575895786285,0.2432455569505691,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7330130934715271,0.2094182819128036,0.9543907046318054,285.0157470703125,284.95001220703125,299.3349914550781,288.4032592773437,297.7301330566406,297.2658386230469,285.0128479003906,1.0,0.5127498507499695,0.2593465447425842,0.2593465447425842,1.0,1.0,-2.7255825996398926,0.432727962732315,2.2928545475006104,-0.1799463927745819,0.9456762671470642,0.9456762671470642,0.0,119.0385971069336,106.0,37233.25,0.0,1707.4866943359375,1.0,281.25701904296875,283.59490966796875,291.4359436035156,293.8754272460937,293.1499938964844,293.1499938964844,280.95001220703125,35664.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909765124320984,1.0,0.0,0.0,3.813111782073975,3.8131372928619385,9.701800536277003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9775390625,0.0,1719.7027587890625,1895.4371337890625,0.0,3494.423828125,0.9416214227676392,1.0,0.0,3.0,1.0,0.0
12136080,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6043880581855774,0.4878082573413849,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9011971950531006,0.3969468474388122,0.3771998882293701,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8184537291526794,0.2942160665988922,0.207561194896698,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7796014547348022,0.2542575895786285,0.2432455569505691,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7330130934715271,0.2094182819128036,0.9543907046318054,285.0157470703125,284.95001220703125,299.3349914550781,288.4032592773437,297.7301330566406,297.2658386230469,285.0128479003906,1.0,0.5127498507499695,0.2593465447425842,0.2593465447425842,1.0,1.0,-2.7255825996398926,0.432727962732315,2.2928545475006104,-0.1799463927745819,0.9456762671470642,0.9456762671470642,0.0,119.0385971069336,106.0,37233.25,0.0,1707.4866943359375,1.0,281.25701904296875,283.59490966796875,291.4359436035156,293.8754272460937,293.1499938964844,293.1499938964844,280.95001220703125,35664.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909765124320984,1.0,0.0,0.0,3.813111782073975,3.8131372928619385,9.701800536277003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.9775390625,0.0,1719.7027587890625,1895.4371337890625,0.0,3494.423828125,0.9416214227676392,1.0,0.0,3.0,1.0,0.0
12136140,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9990000128746032,0.6030169725418091,0.4783779084682464,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9080777168273926,0.3978619575500488,0.3779906332492828,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8225148916244507,0.2931892573833465,0.2067906409502029,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7842174768447876,0.2537663280963897,0.2427035868167877,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7358278632164001,0.2080171704292297,0.9476248621940612,284.7997131347656,284.95001220703125,299.35614013671875,288.42852783203125,297.7217102050781,297.2485656738281,284.79754638671875,1.0,0.5081883072853088,0.2608045935630798,0.2608045935630798,1.0,1.0,-2.705475091934204,0.4314033985137939,2.27407169342041,-0.1770371049642563,0.9418967366218568,0.9418967366218568,0.0,115.61063385009766,109.0,38048.70703125,0.0,1662.1756591796875,1.0,280.9569702148437,283.34332275390625,291.4543762207031,293.9398803710937,293.1499938964844,293.1499938964844,280.6499938964844,35945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177546501159668,1.0,0.0,0.0,3.8159267902374254,3.815952301025391,9.716130762171815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.86474609375,0.0,1725.294677734375,1895.4371337890625,0.0,3568.422607421875,0.942433774471283,1.0,0.0,3.0,1.0,0.0
12136200,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.9990000128746032,0.6030169725418091,0.4783779084682464,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.9080777168273926,0.3978619575500488,0.3779906332492828,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.8225148916244507,0.2931892573833465,0.2067906409502029,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.7842174768447876,0.2537663280963897,0.2427035868167877,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.7358278632164001,0.2080171704292297,0.9476248621940612,284.7997131347656,284.95001220703125,299.35614013671875,288.42852783203125,297.7217102050781,297.2485656738281,284.79754638671875,1.0,0.5081883072853088,0.2608045935630798,0.2608045935630798,1.0,1.0,-2.705475091934204,0.4314033985137939,2.27407169342041,-0.1770371049642563,0.9418967366218568,0.9418967366218568,0.0,115.61063385009766,109.0,38048.70703125,0.0,1662.1756591796875,1.0,280.9569702148437,283.34332275390625,291.4543762207031,293.9398803710937,293.1499938964844,293.1499938964844,280.6499938964844,35945.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177546501159668,1.0,0.0,0.0,3.8159267902374254,3.815952301025391,9.716130762171815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.86474609375,0.0,1725.294677734375,1895.4371337890625,0.0,3568.422607421875,0.942433774471283,1.0,0.0,3.0,1.0,0.0
12136260,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.9990000128746032,0.6002058982849121,0.475080668926239,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.911042094230652,0.3986429572105407,0.3787214756011963,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.8232952356338501,0.2920492589473724,0.2059911489486694,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7854388952255249,0.2531680166721344,0.2421293258666992,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.7358044385910034,0.2065525501966476,0.9409965872764589,284.5933837890625,284.95001220703125,299.3772277832031,288.4577331542969,297.7131652832031,297.2312927246094,284.59161376953125,1.0,0.505708634853363,0.2627044320106506,0.2627044320106506,1.0,1.0,-2.6927695274353027,0.4328369796276092,2.259932518005371,-0.1728803664445877,0.9354394674301147,0.9354394674301147,0.0,114.2248077392578,112.0,38907.52734375,0.0,1637.42626953125,1.0,280.656982421875,283.1014099121094,291.481689453125,294.01708984375,293.1499938964844,293.1499938964844,280.3500061035156,36223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253680109977722,1.0,0.0,0.0,3.808439016342163,3.808464527130127,9.678036576588056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.4814453125,0.0,1718.434326171875,1895.4371337890625,0.0,3638.61279296875,0.9409276843070984,1.0,0.0,3.0,1.0,0.0
