time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136320,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.9990000128746032,0.6002058982849121,0.475080668926239,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.911042094230652,0.3986429572105407,0.3787214756011963,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5937194824219,0.8232952356338501,0.2920492589473724,0.2059911489486694,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.7854388952255249,0.2531680166721344,0.2421293258666992,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.7358044385910034,0.2065525501966476,0.9409965872764589,284.5933837890625,284.95001220703125,299.3772277832031,288.4577331542969,297.7131652832031,297.2312927246094,284.59161376953125,1.0,0.505708634853363,0.2627044320106506,0.2627044320106506,1.0,1.0,-2.6927695274353027,0.4328369796276092,2.259932518005371,-0.1728803664445877,0.9354394674301147,0.9354394674301147,0.0,114.2248077392578,112.0,38907.52734375,0.0,1637.42626953125,1.0,280.656982421875,283.1014099121094,291.481689453125,294.01708984375,293.1499938964844,293.1499938964844,280.3500061035156,36223.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253680109977722,1.0,0.0,0.0,3.808439016342163,3.808464527130127,9.678036576588056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.4814453125,0.0,1718.434326171875,1895.4371337890625,0.0,3638.61279296875,0.9409276843070984,1.0,0.0,3.0,1.0,0.0
12136380,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3933410644531,0.9990000128746032,0.5955455899238586,0.4759796261787414,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.9109861850738524,0.3992921710014343,0.3793754875659942,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.8217628002166748,0.2908034920692444,0.2051516473293304,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939819335937,0.7842379808425903,0.2524683475494385,0.241505280137062,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.394287109375,0.7337084412574768,0.204970434308052,0.9341145157814026,284.3935241699219,284.95001220703125,299.39825439453125,288.4905090332031,297.7046203613281,297.21405029296875,284.3920288085937,1.0,0.504692018032074,0.2646042704582214,0.2646042704582214,1.0,1.0,-2.684603452682495,0.4353814125061035,2.249222040176392,-0.1685981601476669,0.9263668060302734,0.9263668060302734,0.0,114.18740844726562,115.0,39886.8984375,0.0,1625.526611328125,1.0,280.3570861816406,282.87457275390625,291.5166015625,294.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,36510.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333735108375548,1.0,0.0,0.0,3.7903707027435294,3.790396213531494,9.586425449015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.51953125,0.0,1698.9830322265625,1895.4371337890625,0.0,3712.023681640625,0.9370513558387756,1.0,0.0,3.0,1.0,0.0
12136440,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3933410644531,0.9990000128746032,0.5955455899238586,0.4759796261787414,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.9109861850738524,0.3992921710014343,0.3793754875659942,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.8217628002166748,0.2908034920692444,0.2051516473293304,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939819335937,0.7842379808425903,0.2524683475494385,0.241505280137062,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.394287109375,0.7337084412574768,0.204970434308052,0.9341145157814026,284.3935241699219,284.95001220703125,299.39825439453125,288.4905090332031,297.7046203613281,297.21405029296875,284.3920288085937,1.0,0.504692018032074,0.2646042704582214,0.2646042704582214,1.0,1.0,-2.684603452682495,0.4353814125061035,2.249222040176392,-0.1685981601476669,0.9263668060302734,0.9263668060302734,0.0,114.18740844726562,115.0,39886.8984375,0.0,1625.526611328125,1.0,280.3570861816406,282.87457275390625,291.5166015625,294.10955810546875,293.1499938964844,293.1499938964844,280.04998779296875,36510.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333735108375548,1.0,0.0,0.0,3.7903707027435294,3.790396213531494,9.586425449015223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.51953125,0.0,1698.9830322265625,1895.4371337890625,0.0,3712.023681640625,0.9370513558387756,1.0,0.0,3.0,1.0,0.0
12136500,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.9990000128746032,0.5925414562225342,0.4775524139404297,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486877441406,0.9101651310920716,0.3995821475982666,0.3797054588794708,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505798339844,0.8203974962234497,0.2901568114757538,0.2047380208969116,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2516784667969,0.7830089330673218,0.2520927488803863,0.241194412112236,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.253662109375,0.732109785079956,0.2041365504264831,0.9305963516235352,284.2486877441406,284.95001220703125,299.40875244140625,288.50811767578125,297.7005920410156,297.2057800292969,284.2389221191406,1.0,0.504585862159729,0.2655542194843292,0.2655542194843292,1.0,1.0,-2.681790351867676,0.4369590580463409,2.244831323623657,-0.1664285510778427,0.9202966690063475,0.9202966690063475,0.0,114.5318374633789,115.0,40820.04296875,0.0,1623.07177734375,1.0,280.0977783203125,282.6978454589844,291.5607604980469,294.2593994140625,293.1499938964844,293.1499938964844,280.04998779296875,36671.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399623870849608,1.0,0.0,0.0,3.777352333068848,3.777377843856812,9.520687171971076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.3408203125,0.0,1684.7242431640625,1895.4371337890625,0.0,3772.102783203125,0.9341996312141418,1.0,0.0,3.0,1.0,0.0
12136560,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.9990000128746032,0.5890379548072815,0.4799187481403351,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2000732421875,0.9087135195732116,0.3998061418533325,0.3799358606338501,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.8185300230979919,0.2894555330276489,0.2042647004127502,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004699707031,0.7812737226486206,0.2516690194606781,0.2408200949430465,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20074462890625,0.730065643787384,0.2032412737607956,0.9267598390579224,284.2000732421875,284.95001220703125,299.4192199707031,288.5264892578125,297.6963195800781,297.1971435546875,284.1988830566406,1.0,0.5046736598014832,0.2663385272026062,0.2663385272026062,1.0,1.0,-2.679281234741211,0.4382405579090118,2.241040706634521,-0.1646137982606887,0.91475909948349,0.91475909948349,0.0,115.11444854736328,103.0,40854.203125,0.0,1622.143798828125,1.0,280.0572814941406,282.6553955078125,291.55450439453125,294.2069702148437,293.1499938964844,293.1499938964844,279.75,36813.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418002367019652,1.0,0.0,0.0,3.761073350906372,3.761098623275757,9.438802521799516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4833984375,0.0,1666.5648193359375,1895.4371337890625,0.0,3788.80126953125,0.9306730628013612,1.0,0.0,3.0,1.0,0.0
12136620,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.9990000128746032,0.5824539661407471,0.4733584523200989,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.913645327091217,0.4001427888870239,0.3802290856838226,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8207356333732605,0.2879731953144073,0.2032072395086288,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7839356064796448,0.2507368922233581,0.2399046570062637,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.7310473322868347,0.2013385146856308,0.9180867671966552,284.0013732910156,284.95001220703125,299.4400939941406,288.5652770996094,297.6885070800781,297.18121337890625,283.9994201660156,1.0,0.4998591542243957,0.2679071724414825,0.2679071724414825,1.0,1.0,-2.658979177474976,0.4369756877422333,2.22200345993042,-0.1611199527978897,0.9004946947097778,0.9004946947097778,0.0,112.56127166748048,91.0,41610.58984375,0.0,1581.7725830078125,1.0,279.75750732421875,282.4339904785156,291.59130859375,294.2964782714844,293.1499938964844,293.1499938964844,279.45001220703125,37152.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498563408851624,1.0,0.0,0.0,3.719334602355957,3.719359397888184,9.2304691179379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.18896484375,0.0,1620.4710693359375,1895.4371337890625,0.0,3861.66748046875,0.9215424060821532,1.0,0.0,3.0,1.0,0.0
12136680,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.9990000128746032,0.5824539661407471,0.4733584523200989,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013732910156,0.913645327091217,0.4001427888870239,0.3802290856838226,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0017395019531,0.8207356333732605,0.2879731953144073,0.2032072395086288,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0019226074219,0.7839356064796448,0.2507368922233581,0.2399046570062637,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.7310473322868347,0.2013385146856308,0.9180867671966552,284.0013732910156,284.95001220703125,299.4400939941406,288.5652770996094,297.6885070800781,297.18121337890625,283.9994201660156,1.0,0.4998591542243957,0.2679071724414825,0.2679071724414825,1.0,1.0,-2.658979177474976,0.4369756877422333,2.22200345993042,-0.1611199527978897,0.9004946947097778,0.9004946947097778,0.0,112.56127166748048,91.0,41610.58984375,0.0,1581.7725830078125,1.0,279.75750732421875,282.4339904785156,291.59130859375,294.2964782714844,293.1499938964844,293.1499938964844,279.45001220703125,37152.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498563408851624,1.0,0.0,0.0,3.719334602355957,3.719359397888184,9.2304691179379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.18896484375,0.0,1620.4710693359375,1895.4371337890625,0.0,3861.66748046875,0.9215424060821532,1.0,0.0,3.0,1.0,0.0
12136740,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8047790527344,0.9990000128746032,0.5788416266441345,0.4611329138278961,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8051452636719,0.9229279160499572,0.4002712070941925,0.3802805840969085,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8058166503906,0.8261749148368835,0.2866159975528717,0.2022008150815963,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8061828613281,0.7899481654167175,0.2498532235622406,0.2389788776636123,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8069152832031,0.7350035309791565,0.1996910870075225,0.9101594090461732,283.80517578125,284.95001220703125,299.45758056640625,288.5997314453125,297.6829528808594,297.16900634765625,283.8016967773437,1.0,0.493297666311264,0.2692248225212097,0.2692248225212097,1.0,1.0,-2.6325106620788574,0.4335600733757019,2.1989505290985107,-0.1585568189620971,0.886014997959137,0.886014997959137,0.0,108.26045989990234,91.0,42237.24609375,0.0,1525.632080078125,1.0,279.4642028808594,282.2177124023437,291.6298828125,294.3900146484375,293.1499938964844,293.1499938964844,279.45001220703125,37497.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566540718078612,1.0,0.0,0.0,3.672865152359009,3.672889709472656,9.001259400065464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.46337890625,0.0,1570.029296875,1895.4371337890625,0.0,3922.70458984375,0.9113745093345642,1.0,0.0,3.0,1.0,0.0
12136800,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79559326171875,0.9990000128746032,0.5784239768981934,0.4582739770412445,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958068847656,0.9251461625099182,0.4003065526485443,0.38026162981987,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.8275061249732971,0.2863678634166717,0.2019914835691452,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7964172363281,0.7914117574691772,0.2496912032365799,0.2387818992137909,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7968444824219,0.7360272407531738,0.1993908435106277,0.9085955023765564,283.7958068847656,284.95001220703125,299.4609069824219,288.6064758300781,297.6821594238281,297.1669921875,283.7936096191406,1.0,0.49183389544487,0.2694758176803589,0.2694758176803589,1.0,1.0,-2.6266860961914062,0.4327110052108764,2.19397497177124,-0.158097818493843,0.8834369778633118,0.8834369778633118,0.0,107.28099822998048,94.0,42156.9765625,0.0,1513.268798828125,1.0,279.4578857421875,282.2112121582031,291.6246643066406,294.36865234375,293.1499938964844,293.1499938964844,279.75,37546.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562317132949828,1.0,0.0,0.0,3.662961721420288,3.662986278533936,8.952782764026779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.0703125,0.0,1559.2518310546875,1895.4371337890625,0.0,3918.9248046875,0.9092065095901488,1.0,0.0,3.0,1.0,0.0
12136860,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.9990000128746032,0.5783783197402954,0.4481218755245209,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.9340693354606628,0.4018152058124542,0.3811225593090057,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9790954589844,0.8324309587478638,0.2859439849853515,0.201324000954628,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.7968970537185669,0.2495615035295486,0.2382382750511169,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.7394944429397583,0.1983629912137985,0.902014970779419,283.9795227050781,284.95001220703125,299.48162841796875,288.6497497558594,297.68731689453125,297.1671447753906,283.9818725585937,1.0,0.4871102571487427,0.2713058292865753,0.2713058292865753,1.0,1.0,-2.6061367988586426,0.4318974614143371,2.174239158630371,-0.1546189188957214,0.8719195127487183,0.8719195127487183,0.0,103.83641052246094,97.0,40726.12890625,0.0,1470.1031494140625,1.0,279.7420349121094,282.4379272460937,291.5715026855469,294.1542358398437,293.1499938964844,293.1499938964844,280.04998779296875,37539.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361565709114076,1.0,0.0,0.0,3.604557991027832,3.604581832885742,8.6695655454605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3271484375,0.0,1494.574462890625,1895.4371337890625,0.0,3737.43994140625,0.8962238430976868,1.0,0.0,3.0,1.0,0.0
12136920,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9797668457031,0.9990000128746032,0.5783783197402954,0.4481218755245209,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.97955322265625,0.9340693354606628,0.4018152058124542,0.3811225593090057,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9790954589844,0.8324309587478638,0.2859439849853515,0.201324000954628,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9788513183594,0.7968970537185669,0.2495615035295486,0.2382382750511169,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783630371094,0.7394944429397583,0.1983629912137985,0.902014970779419,283.9795227050781,284.95001220703125,299.48162841796875,288.6497497558594,297.68731689453125,297.1671447753906,283.9818725585937,1.0,0.4871102571487427,0.2713058292865753,0.2713058292865753,1.0,1.0,-2.6061367988586426,0.4318974614143371,2.174239158630371,-0.1546189188957214,0.8719195127487183,0.8719195127487183,0.0,103.83641052246094,97.0,40726.12890625,0.0,1470.1031494140625,1.0,279.7420349121094,282.4379272460937,291.5715026855469,294.1542358398437,293.1499938964844,293.1499938964844,280.04998779296875,37539.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361565709114076,1.0,0.0,0.0,3.604557991027832,3.604581832885742,8.6695655454605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.3271484375,0.0,1494.574462890625,1895.4371337890625,0.0,3737.43994140625,0.8962238430976868,1.0,0.0,3.0,1.0,0.0
12136980,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980285644531,0.9990000128746032,0.5803951621055603,0.4407376050949096,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.9422785639762878,0.4046866595745086,0.3834779858589172,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972045898437,0.8371713757514954,0.2867332100868225,0.2016402781009674,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968994140625,0.8020938634872437,0.2504570782184601,0.2387965321540832,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962585449219,0.7430239319801331,0.1983982771635055,0.9007540941238404,284.1977233886719,284.95001220703125,299.50225830078125,288.6946716308594,297.7022399902344,297.1801452636719,284.2007751464844,1.0,0.4848767220973968,0.2731358408927917,0.2731358408927917,1.0,1.0,-2.599619150161743,0.4345529675483703,2.1650662422180176,-0.1506510972976684,0.863613486289978,0.863613486289978,0.0,101.6629867553711,100.0,39478.14453125,0.0,1451.73974609375,1.0,280.0411376953125,282.6918029785156,291.6016845703125,294.0834655761719,293.1499938964844,293.1499938964844,280.3500061035156,37364.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140310883522034,1.0,0.0,0.0,3.552605628967285,3.552628993988037,8.4214576645536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.158203125,0.0,1437.4259033203125,1895.4371337890625,0.0,3533.97509765625,0.8845552206039429,1.0,0.0,3.0,1.0,0.0
12137040,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1980285644531,0.9990000128746032,0.5803951621055603,0.4407376050949096,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.9422785639762878,0.4046866595745086,0.3834779858589172,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1972045898437,0.8371713757514954,0.2867332100868225,0.2016402781009674,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968994140625,0.8020938634872437,0.2504570782184601,0.2387965321540832,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962585449219,0.7430239319801331,0.1983982771635055,0.9007540941238404,284.1977233886719,284.95001220703125,299.50225830078125,288.6946716308594,297.7022399902344,297.1801452636719,284.2007751464844,1.0,0.4848767220973968,0.2731358408927917,0.2731358408927917,1.0,1.0,-2.599619150161743,0.4345529675483703,2.1650662422180176,-0.1506510972976684,0.863613486289978,0.863613486289978,0.0,101.6629867553711,100.0,39478.14453125,0.0,1451.73974609375,1.0,280.0411376953125,282.6918029785156,291.6016845703125,294.0834655761719,293.1499938964844,293.1499938964844,280.3500061035156,37364.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140310883522034,1.0,0.0,0.0,3.552605628967285,3.552628993988037,8.4214576645536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.158203125,0.0,1437.4259033203125,1895.4371337890625,0.0,3533.97509765625,0.8845552206039429,1.0,0.0,3.0,1.0,0.0
12137100,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534240722656,0.9990000128746032,0.5817252397537231,0.438116043806076,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3524780273437,0.945780873298645,0.406401515007019,0.384960412979126,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501281738281,0.8392126560211182,0.2873753607273102,0.2020018547773361,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489074707031,0.804347038269043,0.2511357963085174,0.2393295019865036,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463134765625,0.7445998787879944,0.1986673474311828,0.9014410376548768,284.3522033691406,284.95001220703125,299.5125427246094,288.7176513671875,297.7112731933594,297.188720703125,284.3641967773437,1.0,0.4845374226570129,0.2740508615970611,0.2740508615970611,1.0,1.0,-2.600146770477295,0.4368265867233276,2.1633200645446777,-0.1485462784767151,0.861113429069519,0.861113429069519,0.0,100.9961395263672,100.0,38502.4296875,0.0,1449.4775390625,1.0,280.2957458496094,282.8806457519531,291.6048889160156,293.975341796875,293.1499938964844,293.1499938964844,280.3500061035156,37225.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017863869667052,1.0,0.0,0.0,3.529951810836792,3.529974937438965,8.314398769471154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.2685546875,0.0,1412.5301513671875,1895.4371337890625,0.0,3420.23046875,0.8794658780097961,1.0,0.0,3.0,1.0,0.0
12137160,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4232788085937,0.9990000128746032,0.5832204222679138,0.4360179007053375,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42303466796875,0.949040412902832,0.4082935154438019,0.3866693377494812,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223937988281,0.8411473631858826,0.2881725430488586,0.2025087773799896,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.8064783215522766,0.2519581615924835,0.2400378286838531,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4213562011719,0.7461281418800354,0.1990844905376434,0.9029600024223328,284.4229431152344,284.95001220703125,299.5227966308594,288.7408752441406,297.7213439941406,297.1986694335937,284.4263000488281,1.0,0.4846469461917877,0.2748619318008423,0.2748619318008423,1.0,1.0,-2.6029608249664307,0.4394519329071045,2.163508892059326,-0.1465944796800613,0.8583581447601318,0.8583581447601318,0.0,100.5467300415039,103.0,38389.125,0.0,1451.22216796875,1.0,280.3406677246094,282.9486083984375,291.6600952148437,294.0676574707031,293.1499938964844,293.1499938964844,280.6499938964844,37091.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950085043907166,1.0,0.0,0.0,3.5107054710388184,3.510728359222412,8.223980216826021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.2880859375,0.0,1391.5029296875,1895.4371337890625,0.0,3357.01318359375,0.8750537633895874,1.0,0.0,3.0,1.0,0.0
12137220,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.9990000128746032,0.586234986782074,0.433841198682785,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.9540945291519164,0.4123553037643432,0.3903661370277405,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.8440536260604858,0.2900023460388183,0.2037041038274765,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.8097032904624939,0.2538411021232605,0.2417089790105819,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.7484562397003174,0.2001646310091018,0.9073008894920348,284.6488037109375,284.95001220703125,299.543212890625,288.7879943847656,297.740966796875,297.218017578125,284.6520690917969,1.0,0.485973596572876,0.2764841318130493,0.2764841318130493,1.0,1.0,-2.6134419441223145,0.4459216296672821,2.16752028465271,-0.1425280272960662,0.8561229705810547,0.8561229705810547,0.0,100.34148406982422,121.0,37487.2734375,0.0,1464.29931640625,1.0,280.64031982421875,283.20849609375,291.7227783203125,294.072509765625,293.1499938964844,293.1499938964844,280.95001220703125,36756.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792375922203064,1.0,0.0,0.0,3.4813082218170166,3.4813308715820312,8.086828984232852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.58447265625,0.0,1358.864501953125,1895.4371337890625,0.0,3209.435302734375,0.8682794570922852,1.0,0.0,3.0,1.0,0.0
12137280,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.9990000128746032,0.586234986782074,0.433841198682785,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.9540945291519164,0.4123553037643432,0.3903661370277405,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64825439453125,0.8440536260604858,0.2900023460388183,0.2037041038274765,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.8097032904624939,0.2538411021232605,0.2417089790105819,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.7484562397003174,0.2001646310091018,0.9073008894920348,284.6488037109375,284.95001220703125,299.543212890625,288.7879943847656,297.740966796875,297.218017578125,284.6520690917969,1.0,0.485973596572876,0.2764841318130493,0.2764841318130493,1.0,1.0,-2.6134419441223145,0.4459216296672821,2.16752028465271,-0.1425280272960662,0.8561229705810547,0.8561229705810547,0.0,100.34148406982422,121.0,37487.2734375,0.0,1464.29931640625,1.0,280.64031982421875,283.20849609375,291.7227783203125,294.072509765625,293.1499938964844,293.1499938964844,280.95001220703125,36756.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792375922203064,1.0,0.0,0.0,3.4813082218170166,3.4813308715820312,8.086828984232852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.58447265625,0.0,1358.864501953125,1895.4371337890625,0.0,3209.435302734375,0.8682794570922852,1.0,0.0,3.0,1.0,0.0
12137340,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5875303745269775,0.4470165371894836,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9473885297775269,0.4167796671390533,0.3945685923099518,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8380959630012512,0.2921366989612579,0.20523402094841,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8039388060569763,0.2560232579708099,0.2438294887542724,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7430572509765625,0.2015184760093689,0.9137173891067504,284.88238525390625,284.95001220703125,299.5635070800781,288.83563232421875,297.7599792480469,297.2363586425781,284.8866882324219,1.0,0.4940259456634521,0.2781063318252563,0.2781063318252563,1.0,1.0,-2.6463918685913086,0.4581853747367859,2.188206434249878,-0.1379399001598358,0.8570244312286377,0.8570244312286377,0.0,104.90340423583984,139.0,36875.0546875,0.0,1529.5450439453125,1.0,280.9400939941406,283.4765014648437,291.7851867675781,294.0921630859375,293.1499938964844,293.1499938964844,281.25,36380.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86639404296875,1.0,0.0,0.0,3.465900182723999,3.4659225940704346,8.01540409156587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.12939453125,0.0,1340.5379638671875,1895.4371337890625,0.0,3088.983154296875,0.8645763397216797,1.0,0.0,3.0,1.0,0.0
12137400,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.5875303745269775,0.4470165371894836,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9473885297775269,0.4167796671390533,0.3945685923099518,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8380959630012512,0.2921366989612579,0.20523402094841,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8039388060569763,0.2560232579708099,0.2438294887542724,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7430572509765625,0.2015184760093689,0.9137173891067504,284.88238525390625,284.95001220703125,299.5635070800781,288.83563232421875,297.7599792480469,297.2363586425781,284.8866882324219,1.0,0.4940259456634521,0.2781063318252563,0.2781063318252563,1.0,1.0,-2.6463918685913086,0.4581853747367859,2.188206434249878,-0.1379399001598358,0.8570244312286377,0.8570244312286377,0.0,104.90340423583984,139.0,36875.0546875,0.0,1529.5450439453125,1.0,280.9400939941406,283.4765014648437,291.7851867675781,294.0921630859375,293.1499938964844,293.1499938964844,281.25,36380.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86639404296875,1.0,0.0,0.0,3.465900182723999,3.4659225940704346,8.01540409156587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.12939453125,0.0,1340.5379638671875,1895.4371337890625,0.0,3088.983154296875,0.8645763397216797,1.0,0.0,3.0,1.0,0.0
12137460,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9990000128746032,0.5843502879142761,0.4718720018863678,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9321651458740234,0.4215307235717773,0.3992174863815307,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.826350212097168,0.2945343852043152,0.2070511728525161,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7919158935546875,0.2584488689899444,0.2463238537311554,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7326037883758545,0.2030117660760879,0.921541690826416,285.12872314453125,284.95001220703125,299.58367919921875,288.8833923339844,297.7797546386719,297.2559814453125,285.1333923339844,1.0,0.5066380500793457,0.2791204154491424,0.2791204154491424,1.0,1.0,-2.696415424346924,0.4735256731510162,2.2228896617889404,-0.1339107602834701,0.861309826374054,0.861309826374054,0.0,113.41854858398438,157.0,36498.6640625,0.0,1638.7835693359375,1.0,281.2400207519531,283.750244140625,291.8484191894531,294.1286926269531,293.1499938964844,293.1499938964844,281.54998779296875,35970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566392660140991,1.0,0.0,0.0,3.46589994430542,3.4659223556518555,8.015402954697493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.38037109375,0.0,1337.6251220703125,1895.4371337890625,0.0,2997.48974609375,0.8642616868019104,1.0,0.0,3.0,1.0,0.0
12137520,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9990000128746032,0.5843502879142761,0.4718720018863678,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9321651458740234,0.4215307235717773,0.3992174863815307,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.826350212097168,0.2945343852043152,0.2070511728525161,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.7919158935546875,0.2584488689899444,0.2463238537311554,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7326037883758545,0.2030117660760879,0.921541690826416,285.12872314453125,284.95001220703125,299.58367919921875,288.8833923339844,297.7797546386719,297.2559814453125,285.1333923339844,1.0,0.5066380500793457,0.2791204154491424,0.2791204154491424,1.0,1.0,-2.696415424346924,0.4735256731510162,2.2228896617889404,-0.1339107602834701,0.861309826374054,0.861309826374054,0.0,113.41854858398438,157.0,36498.6640625,0.0,1638.7835693359375,1.0,281.2400207519531,283.750244140625,291.8484191894531,294.1286926269531,293.1499938964844,293.1499938964844,281.54998779296875,35970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566392660140991,1.0,0.0,0.0,3.46589994430542,3.4659223556518555,8.015402954697493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.38037109375,0.0,1337.6251220703125,1895.4371337890625,0.0,2997.48974609375,0.8642616868019104,1.0,0.0,3.0,1.0,0.0
12137580,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9990000128746032,0.5770661234855652,0.5042047500610352,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.9129831790924072,0.426539659500122,0.4042291045188904,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.8117668628692627,0.2971385419368744,0.2090988904237747,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.7771559357643127,0.261061280965805,0.2491106688976287,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.7197391390800476,0.2045069187879562,0.9300179481506348,285.3739318847656,284.95001220703125,299.603759765625,288.9309387207031,297.79656982421875,297.2718505859375,285.3782653808594,1.0,0.5223792195320129,0.2801344990730285,0.2801344990730285,1.0,1.0,-2.757279634475708,0.4917550086975097,2.2655246257781982,-0.1293579787015915,0.8688710927963257,0.8688710927963257,0.0,124.9453125,160.0,36213.6640625,0.0,1782.27880859375,1.0,281.5400695800781,284.0199890136719,291.9093017578125,294.1722412109375,293.1499938964844,293.1499938964844,281.8500061035156,35558.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496063351631165,1.0,0.0,0.0,3.481462955474853,3.481485366821289,8.087548053481441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.8515625,0.0,1350.4737548828125,1895.4371337890625,0.0,2931.58349609375,0.8674019575119019,1.0,0.0,3.0,1.0,0.0
12137640,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.9990000128746032,0.5770661234855652,0.5042047500610352,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.9129831790924072,0.426539659500122,0.4042291045188904,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.8117668628692627,0.2971385419368744,0.2090988904237747,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.372802734375,0.7771559357643127,0.261061280965805,0.2491106688976287,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.7197391390800476,0.2045069187879562,0.9300179481506348,285.3739318847656,284.95001220703125,299.603759765625,288.9309387207031,297.79656982421875,297.2718505859375,285.3782653808594,1.0,0.5223792195320129,0.2801344990730285,0.2801344990730285,1.0,1.0,-2.757279634475708,0.4917550086975097,2.2655246257781982,-0.1293579787015915,0.8688710927963257,0.8688710927963257,0.0,124.9453125,160.0,36213.6640625,0.0,1782.27880859375,1.0,281.5400695800781,284.0199890136719,291.9093017578125,294.1722412109375,293.1499938964844,293.1499938964844,281.8500061035156,35558.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496063351631165,1.0,0.0,0.0,3.481462955474853,3.481485366821289,8.087548053481441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.8515625,0.0,1350.4737548828125,1895.4371337890625,0.0,2931.58349609375,0.8674019575119019,1.0,0.0,3.0,1.0,0.0
12137700,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.9990000128746032,0.5725097060203552,0.5167476534843445,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338439941406,0.9057868719100952,0.4290779232978821,0.4067496359348297,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.8056185245513916,0.2984622418880462,0.210127517580986,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.7713546752929688,0.2623876631259918,0.2505128681659698,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5278625488281,0.7143089771270752,0.205188050866127,0.9339447617530824,285.5336608886719,284.95001220703125,299.6137390136719,288.9544982910156,297.8043212890625,297.27935791015625,285.5448303222656,1.0,0.5288179516792297,0.2806415557861328,0.2806415557861328,1.0,1.0,-2.783021688461304,0.4996939599514007,2.28332781791687,-0.1267976909875869,0.8743115067481995,0.8743115067481995,0.0,130.1997833251953,160.0,35642.58984375,0.0,1846.543212890625,1.0,281.7940979003906,284.2101745605469,291.9120788574219,294.0977783203125,293.1499938964844,293.1499938964844,281.8500061035156,35349.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443965315818787,1.0,0.0,0.0,3.4945969581604004,3.494619369506836,8.148684855768806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.7998046875,0.0,1362.387451171875,1895.4371337890625,0.0,2882.818359375,0.8701987862586975,1.0,0.0,3.0,1.0,0.0
12137760,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.9884788990020752,0.569344699382782,0.5139511227607727,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.8961788415908813,0.4316141903400421,0.4094135165214538,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7968158721923828,0.2997750341892242,0.2112470269203186,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7633069157600403,0.2636997103691101,0.2520224750041961,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7063153982162476,0.2058175057172775,0.9381052255630492,285.5951538085937,284.95001220703125,299.6236572265625,288.9778747558594,297.81256103515625,297.28741455078125,285.5972900390625,1.0,0.533869206905365,0.2807120084762573,0.2807120084762573,1.0,1.0,-2.791072368621826,0.5020251870155334,2.289047241210937,-0.1260231435298919,0.8792852759361267,0.8792852759361267,0.0,136.6901092529297,163.0,35686.48828125,0.0,1889.900634765625,1.0,281.8402709960937,284.2657165527344,291.96258544921875,294.2044677734375,293.1499938964844,293.1499938964844,282.1499938964844,35183.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439560532569885,1.0,0.0,0.0,3.511378526687622,3.5114009380340576,8.227134458138607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9716796875,0.0,1378.4661865234375,1895.4371337890625,0.0,2878.697998046875,0.8737677931785583,1.0,0.0,3.0,1.0,0.0
12137820,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.9729626178741456,0.5670724511146545,0.5112338066101074,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.8851655721664429,0.4366912245750427,0.4145029187202453,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.7863079309463501,0.3023918271064758,0.213310107588768,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.7540230751037598,0.2663314938545227,0.2548300325870514,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.6962593197822571,0.2071578204631805,0.9455254077911376,285.7961730957031,284.95001220703125,299.6434631347656,289.0238037109375,297.8294982910156,297.30352783203125,285.7981872558594,1.0,0.5419522523880005,0.2808528840541839,0.2808528840541839,1.0,1.0,-2.808689594268799,0.5069662928581238,2.3017232418060303,-0.1250445246696472,0.892186164855957,0.892186164855957,0.0,146.06411743164062,166.0,35067.00390625,0.0,1962.57275390625,1.0,282.1406555175781,284.4962463378906,292.0025329589844,294.2097473144531,293.1499938964844,293.1499938964844,282.45001220703125,34869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369178175926208,1.0,0.0,0.0,3.552959680557251,3.5529825687408447,8.42313625071256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.21826171875,0.0,1419.6280517578125,1895.4371337890625,0.0,2812.9326171875,0.8828070759773254,1.0,0.0,3.0,1.0,0.0
12137880,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.9729626178741456,0.5670724511146545,0.5112338066101074,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79620361328125,0.8851655721664429,0.4366912245750427,0.4145029187202453,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7957763671875,0.7863079309463501,0.3023918271064758,0.213310107588768,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.7540230751037598,0.2663314938545227,0.2548300325870514,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79510498046875,0.6962593197822571,0.2071578204631805,0.9455254077911376,285.7961730957031,284.95001220703125,299.6434631347656,289.0238037109375,297.8294982910156,297.30352783203125,285.7981872558594,1.0,0.5419522523880005,0.2808528840541839,0.2808528840541839,1.0,1.0,-2.808689594268799,0.5069662928581238,2.3017232418060303,-0.1250445246696472,0.892186164855957,0.892186164855957,0.0,146.06411743164062,166.0,35067.00390625,0.0,1962.57275390625,1.0,282.1406555175781,284.4962463378906,292.0025329589844,294.2097473144531,293.1499938964844,293.1499938964844,282.45001220703125,34869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369178175926208,1.0,0.0,0.0,3.552959680557251,3.5529825687408447,8.42313625071256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.21826171875,0.0,1419.6280517578125,1895.4371337890625,0.0,2812.9326171875,0.8828070759773254,1.0,0.0,3.0,1.0,0.0
12137940,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9642531871795654,0.5667287111282349,0.5108163952827454,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8805639743804932,0.44155353307724,0.4192034900188446,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.7815491557121277,0.3049435913562774,0.2151958346366882,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.7500160336494446,0.2688851654529571,0.2573932707309723,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.6915919184684753,0.20864138007164,0.952789843082428,285.99578857421875,284.95001220703125,299.6615295410156,289.0648498535156,297.8453063964844,297.31866455078125,285.998291015625,1.0,0.5480160117149353,0.280982494354248,0.280982494354248,1.0,1.0,-2.8279120922088623,0.5123031735420227,2.3156089782714844,-0.1240113750100135,0.906668782234192,0.906668782234192,0.0,151.93264770507812,166.0,34516.67578125,0.0,2021.8311767578125,1.0,282.4381408691406,284.72540283203125,292.0340270996094,294.2017517089844,293.1499938964844,293.1499938964844,282.45001220703125,34608.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828789472579956,1.0,0.0,0.0,3.6003756523132324,3.6003987789154053,8.649458322906867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.69287109375,0.0,1468.385498046875,1895.4371337890625,0.0,2737.179443359375,0.8932195901870728,1.0,0.0,3.0,1.0,0.0
12138000,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.9636653661727904,0.5667016506195068,0.5108224153518677,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.8803215622901917,0.4419704973697662,0.4196210205554962,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.7812767624855042,0.3051604330539703,0.2153644561767578,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7497953772544861,0.2691047489643097,0.2576212882995605,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.6913221478462219,0.2087742388248443,0.9534658789634703,285.9998474121094,284.95001220703125,299.6630859375,289.068359375,297.8465576171875,297.3198547363281,286.00177001953125,1.0,0.5485062003135681,0.2809937596321106,0.2809937596321106,1.0,1.0,-2.8297104835510254,0.5128005146980286,2.3169100284576416,-0.1239117830991745,0.9078404903411864,0.9078404903411864,0.0,152.36016845703125,169.0,34540.82421875,0.0,2026.8267822265625,1.0,282.44110107421875,284.72833251953125,292.04345703125,294.2179870605469,293.1499938964844,293.1499938964844,282.1499938964844,34596.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289338946342468,1.0,0.0,0.0,3.604738473892212,3.604761838912964,8.670434112900693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.65869140625,0.0,1473.023193359375,1895.4371337890625,0.0,2738.523193359375,0.8941840529441833,1.0,0.0,3.0,1.0,0.0
12138060,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.9546111822128296,0.5642499923706055,0.509512722492218,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.8761299848556519,0.4458920359611511,0.4239616096019745,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7767369747161865,0.3067774772644043,0.2169267535209655,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.7461009621620178,0.2709878385066986,0.2599076926708221,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.6869995594024658,0.2097327262163162,0.9599190354347228,285.8235168457031,284.95001220703125,299.6825866699219,289.1111755371094,297.8521728515625,297.3217468261719,285.8218688964844,1.0,0.553926944732666,0.2817858159542084,0.2817858159542084,1.0,1.0,-2.84574818611145,0.5189722180366516,2.326776027679444,-0.1211387142539024,0.9180891513824464,0.9180891513824464,0.0,157.96121215820312,172.0,35696.38671875,0.0,2080.2919921875,1.0,282.157958984375,284.4967041015625,292.1875915527344,294.5064392089844,293.1499938964844,293.1499938964844,281.8500061035156,34703.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491258025169373,1.0,0.0,0.0,3.653908252716065,3.653932094573975,8.908581889954803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7626953125,0.0,1527.8074951171875,1895.4371337890625,0.0,2927.083740234375,0.9052411317825316,1.0,0.0,3.0,1.0,0.0
12138120,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.9546111822128296,0.5642499923706055,0.509512722492218,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.8761299848556519,0.4458920359611511,0.4239616096019745,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7767369747161865,0.3067774772644043,0.2169267535209655,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240051269531,0.7461009621620178,0.2709878385066986,0.2599076926708221,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.6869995594024658,0.2097327262163162,0.9599190354347228,285.8235168457031,284.95001220703125,299.6825866699219,289.1111755371094,297.8521728515625,297.3217468261719,285.8218688964844,1.0,0.553926944732666,0.2817858159542084,0.2817858159542084,1.0,1.0,-2.84574818611145,0.5189722180366516,2.326776027679444,-0.1211387142539024,0.9180891513824464,0.9180891513824464,0.0,157.96121215820312,172.0,35696.38671875,0.0,2080.2919921875,1.0,282.157958984375,284.4967041015625,292.1875915527344,294.5064392089844,293.1499938964844,293.1499938964844,281.8500061035156,34703.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491258025169373,1.0,0.0,0.0,3.653908252716065,3.653932094573975,8.908581889954803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.7626953125,0.0,1527.8074951171875,1895.4371337890625,0.0,2927.083740234375,0.9052411317825316,1.0,0.0,3.0,1.0,0.0
