time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138180,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.94317227602005,0.5600324273109436,0.5062527060508728,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279296875,0.870408833026886,0.4484242498874664,0.4268278777599334,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.7706353068351746,0.3071717917919159,0.2175412029027938,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.7410733699798584,0.2718170285224914,0.2611256539821625,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.6811259388923645,0.209714189171791,0.9618793725967408,285.62799072265625,284.95001220703125,299.701904296875,289.1518859863281,297.8476257324219,297.3104858398437,285.6261291503906,1.0,0.5579443573951721,0.2825779020786285,0.2825779020786285,1.0,1.0,-2.8498427867889404,0.5220968127250671,2.327746152877808,-0.1187955364584922,0.9255363941192628,0.9255363941192628,0.0,163.7656707763672,175.0,36943.14453125,0.0,2115.27685546875,1.0,281.8580322265625,284.2513732910156,292.2369079589844,294.6546325683594,293.1499938964844,293.1499938964844,281.54998779296875,34909.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698799014091492,1.0,0.0,0.0,3.6951589584350586,3.695183038711548,9.110863175010308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.50830078125,0.0,1575.7291259765625,1895.4371337890625,0.0,3121.68408203125,0.914627492427826,1.0,0.0,3.0,1.0,0.0
12138240,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.62774658203125,0.94317227602005,0.5600324273109436,0.5062527060508728,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279296875,0.870408833026886,0.4484242498874664,0.4268278777599334,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.7706353068351746,0.3071717917919159,0.2175412029027938,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285400390625,0.7410733699798584,0.2718170285224914,0.2611256539821625,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.6811259388923645,0.209714189171791,0.9618793725967408,285.62799072265625,284.95001220703125,299.701904296875,289.1518859863281,297.8476257324219,297.3104858398437,285.6261291503906,1.0,0.5579443573951721,0.2825779020786285,0.2825779020786285,1.0,1.0,-2.8498427867889404,0.5220968127250671,2.327746152877808,-0.1187955364584922,0.9255363941192628,0.9255363941192628,0.0,163.7656707763672,175.0,36943.14453125,0.0,2115.27685546875,1.0,281.8580322265625,284.2513732910156,292.2369079589844,294.6546325683594,293.1499938964844,293.1499938964844,281.54998779296875,34909.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698799014091492,1.0,0.0,0.0,3.6951589584350586,3.695183038711548,9.110863175010308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.50830078125,0.0,1575.7291259765625,1895.4371337890625,0.0,3121.68408203125,0.914627492427826,1.0,0.0,3.0,1.0,0.0
12138300,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.9374551773071288,0.5576631426811218,0.5043712258338928,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.8676364421844482,0.4494069516658783,0.4279688000679016,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7676217555999756,0.3071154356002807,0.2176522016525268,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.7385774850845337,0.271990418434143,0.2614838778972626,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867858886719,0.6781275272369385,0.2094601839780807,0.9616519808769226,285.4818115234375,284.95001220703125,299.7115173339844,289.1713256835937,297.8437805175781,297.30279541015625,285.472412109375,1.0,0.5595069527626038,0.2829739153385162,0.2829739153385162,1.0,1.0,-2.8492465019226074,0.5229694247245789,2.326277256011963,-0.1177471503615379,0.927669107913971,0.927669107913971,0.0,166.4784393310547,175.0,37944.11328125,0.0,2127.452392578125,1.0,281.5998840332031,284.06170654296875,292.273681640625,294.8044738769531,293.1499938964844,293.1499938964844,281.54998779296875,35039.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809995651245117,1.0,0.0,0.0,3.712560892105103,3.71258544921875,9.196878636430484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.89453125,0.0,1596.5845947265625,1895.4371337890625,0.0,3225.947265625,0.9185904264450072,1.0,0.0,3.0,1.0,0.0
12138360,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.9315698742866516,0.5551313757896423,0.5022233724594116,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.8647846579551697,0.4502169787883758,0.4288792610168457,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.7645145058631897,0.3069063425064087,0.2176162302494049,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.735989511013031,0.2720176875591278,0.2616626620292663,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.6749935746192932,0.2090570628643036,0.960606336593628,285.42596435546875,284.95001220703125,299.7210693359375,289.1900939941406,297.83892822265625,297.2938232421875,285.4239501953125,1.0,0.560791015625,0.2833631038665771,0.2833631038665771,1.0,1.0,-2.846676826477051,0.5233070850372314,2.32336974143982,-0.116796039044857,0.9302374124526978,0.9302374124526978,0.0,169.14022827148438,178.0,38080.87890625,0.0,2136.0625,1.0,281.5576171875,284.0032043457031,292.2569274902344,294.7502746582031,293.1499938964844,293.1499938964844,281.25,35154.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861666321754456,1.0,0.0,0.0,3.727306842803955,3.7273313999176025,9.27008215967362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.4365234375,0.0,1614.4251708984375,1895.4371337890625,0.0,3274.340576171875,0.9220057725906372,1.0,0.0,3.0,1.0,0.0
12138420,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.920612931251526,0.5498528480529785,0.4977940917015075,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8596628904342651,0.451540857553482,0.4304250478744507,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.7588008046150208,0.3062343895435333,0.2173619568347931,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.7311934232711792,0.2718133926391601,0.2617588639259338,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.6690554618835449,0.2079840898513794,0.9571818709373474,285.2211303710937,284.95001220703125,299.74005126953125,289.22540283203125,297.8284912109375,297.27490234375,285.21905517578125,1.0,0.562745213508606,0.284141480922699,0.284141480922699,1.0,1.0,-2.838909149169922,0.523285448551178,2.3156237602233887,-0.1150322332978248,0.9321799278259276,0.9321799278259276,0.0,173.9718475341797,181.0,39129.70703125,0.0,2146.434326171875,1.0,281.2575378417969,283.7552795410156,292.275390625,294.8336181640625,293.1499938964844,293.1499938964844,280.95001220703125,35415.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988566994667053,1.0,0.0,0.0,3.749746799468994,3.7497715950012207,9.382037546856736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5615234375,0.0,1642.50537109375,1895.4371337890625,0.0,3392.9248046875,0.927217423915863,1.0,0.0,3.0,1.0,0.0
12138480,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22088623046875,0.920612931251526,0.5498528480529785,0.4977940917015075,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8596628904342651,0.451540857553482,0.4304250478744507,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.7588008046150208,0.3062343895435333,0.2173619568347931,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.7311934232711792,0.2718133926391601,0.2617588639259338,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.6690554618835449,0.2079840898513794,0.9571818709373474,285.2211303710937,284.95001220703125,299.74005126953125,289.22540283203125,297.8284912109375,297.27490234375,285.21905517578125,1.0,0.562745213508606,0.284141480922699,0.284141480922699,1.0,1.0,-2.838909149169922,0.523285448551178,2.3156237602233887,-0.1150322332978248,0.9321799278259276,0.9321799278259276,0.0,173.9718475341797,181.0,39129.70703125,0.0,2146.434326171875,1.0,281.2575378417969,283.7552795410156,292.275390625,294.8336181640625,293.1499938964844,293.1499938964844,280.95001220703125,35415.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988566994667053,1.0,0.0,0.0,3.749746799468994,3.7497715950012207,9.382037546856736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.5615234375,0.0,1642.50537109375,1895.4371337890625,0.0,3392.9248046875,0.927217423915863,1.0,0.0,3.0,1.0,0.0
12138540,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9106076955795288,0.5443148612976074,0.4931008815765381,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.855033278465271,0.4525245428085327,0.4316138029098511,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7535198926925659,0.3052822649478912,0.2168847173452377,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7266908884048462,0.2713276743888855,0.2615517675876617,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6634119153022766,0.2066320478916168,0.9523105025291444,285.0148620605469,284.95001220703125,299.7588806152344,289.25750732421875,297.8175354003906,297.2553405761719,285.0127868652344,1.0,0.5640411972999573,0.2849198579788208,0.2849198579788208,1.0,1.0,-2.828022718429565,0.5224330425262451,2.3055896759033203,-0.1134253814816474,0.9313576221466064,0.9313576221466064,0.0,178.33029174804688,184.0,40103.88671875,0.0,2149.2236328125,1.0,280.9573974609375,283.50860595703125,292.2971496582031,294.9154052734375,293.1499938964844,293.1499938964844,280.6499938964844,35684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909479796886444,1.0,0.0,0.0,3.762208938598633,3.76223397254944,9.444502779842878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.240234375,0.0,1659.1937255859375,1895.4371337890625,0.0,3491.775390625,0.9301927089691162,1.0,0.0,3.0,1.0,0.0
12138600,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9106076955795288,0.5443148612976074,0.4931008815765381,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.855033278465271,0.4525245428085327,0.4316138029098511,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7535198926925659,0.3052822649478912,0.2168847173452377,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7266908884048462,0.2713276743888855,0.2615517675876617,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6634119153022766,0.2066320478916168,0.9523105025291444,285.0148620605469,284.95001220703125,299.7588806152344,289.25750732421875,297.8175354003906,297.2553405761719,285.0127868652344,1.0,0.5640411972999573,0.2849198579788208,0.2849198579788208,1.0,1.0,-2.828022718429565,0.5224330425262451,2.3055896759033203,-0.1134253814816474,0.9313576221466064,0.9313576221466064,0.0,178.33029174804688,184.0,40103.88671875,0.0,2149.2236328125,1.0,280.9573974609375,283.50860595703125,292.2971496582031,294.9154052734375,293.1499938964844,293.1499938964844,280.6499938964844,35684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909479796886444,1.0,0.0,0.0,3.762208938598633,3.76223397254944,9.444502779842878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.240234375,0.0,1659.1937255859375,1895.4371337890625,0.0,3491.775390625,0.9301927089691162,1.0,0.0,3.0,1.0,0.0
12138660,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9017404317855836,0.5385804772377014,0.4882111549377441,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8507856130599976,0.4532349407672882,0.432522714138031,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7485929131507874,0.3041203022003174,0.2162434756755828,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7223937511444092,0.2706304490566253,0.2611207962036133,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6580466032028198,0.2050829529762268,0.946426808834076,284.80780029296875,284.95001220703125,299.7774963378906,289.28594970703125,297.8065795898437,297.2357788085937,284.80572509765625,1.0,0.5648558735847473,0.2859924137592315,0.2859924137592315,1.0,1.0,-2.81488037109375,0.5217073559761047,2.29317307472229,-0.1112148761749267,0.9277712106704712,0.9277712106704712,0.0,182.3261260986328,187.0,41134.56640625,0.0,2146.451904296875,1.0,280.6573486328125,283.2723388671875,292.3218688964844,295.0028686523437,293.1499938964844,293.1499938964844,280.3500061035156,35960.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193166494369508,1.0,0.0,0.0,3.76446795463562,3.764492988586426,9.455848157813308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7275390625,0.0,1663.98388671875,1895.4371337890625,0.0,3582.8505859375,0.9308794140815736,1.0,0.0,3.0,1.0,0.0
12138720,296.8570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9017404317855836,0.5385804772377014,0.4882111549377441,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8507856130599976,0.4532349407672882,0.432522714138031,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.7485929131507874,0.3041203022003174,0.2162434756755828,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.7223937511444092,0.2706304490566253,0.2611207962036133,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.6580466032028198,0.2050829529762268,0.946426808834076,284.80780029296875,284.95001220703125,299.7774963378906,289.28594970703125,297.8065795898437,297.2357788085937,284.80572509765625,1.0,0.5648558735847473,0.2859924137592315,0.2859924137592315,1.0,1.0,-2.81488037109375,0.5217073559761047,2.29317307472229,-0.1112148761749267,0.9277712106704712,0.9277712106704712,0.0,182.3261260986328,187.0,41134.56640625,0.0,2146.451904296875,1.0,280.6573486328125,283.2723388671875,292.3218688964844,295.0028686523437,293.1499938964844,293.1499938964844,280.3500061035156,35960.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193166494369508,1.0,0.0,0.0,3.76446795463562,3.764492988586426,9.455848157813308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.7275390625,0.0,1663.98388671875,1895.4371337890625,0.0,3582.8505859375,0.9308794140815736,1.0,0.0,3.0,1.0,0.0
12138780,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.8935530781745911,0.5326828956604004,0.4831606149673462,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.846805214881897,0.4537064433097839,0.433192104101181,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.7439263463020325,0.3027855157852173,0.215470403432846,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.7181957364082336,0.2697603106498718,0.2605108916759491,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.6529115438461304,0.2033838927745819,0.939787209033966,284.6010437011719,284.95001220703125,299.7959289550781,289.3103942871094,297.7958984375,297.2165832519531,284.5990295410156,1.0,0.5653148293495178,0.2870649397373199,0.2870649397373199,1.0,1.0,-2.7999746799468994,0.5205181837081909,2.279456377029419,-0.1090940460562706,0.9214277863502502,0.9214277863502502,0.0,186.0624389648437,175.0,42094.10546875,0.0,2139.49755859375,1.0,280.3573608398437,283.0389709472656,292.3446350097656,295.0868225097656,293.1499938964844,293.1499938964844,280.04998779296875,36247.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288777709007264,1.0,0.0,0.0,3.756117105484009,3.7561423778533936,9.413942620994932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.50732421875,0.0,1656.3717041015625,1895.4371337890625,0.0,3670.8505859375,0.9291914701461792,1.0,0.0,3.0,1.0,0.0
12138840,296.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.8935530781745911,0.5326828956604004,0.4831606149673462,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.846805214881897,0.4537064433097839,0.433192104101181,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60137939453125,0.7439263463020325,0.3027855157852173,0.215470403432846,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6015625,0.7181957364082336,0.2697603106498718,0.2605108916759491,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.6529115438461304,0.2033838927745819,0.939787209033966,284.6010437011719,284.95001220703125,299.7959289550781,289.3103942871094,297.7958984375,297.2165832519531,284.5990295410156,1.0,0.5653148293495178,0.2870649397373199,0.2870649397373199,1.0,1.0,-2.7999746799468994,0.5205181837081909,2.279456377029419,-0.1090940460562706,0.9214277863502502,0.9214277863502502,0.0,186.0624389648437,175.0,42094.10546875,0.0,2139.49755859375,1.0,280.3573608398437,283.0389709472656,292.3446350097656,295.0868225097656,293.1499938964844,293.1499938964844,280.04998779296875,36247.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288777709007264,1.0,0.0,0.0,3.756117105484009,3.7561423778533936,9.413942620994932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.50732421875,0.0,1656.3717041015625,1895.4371337890625,0.0,3670.8505859375,0.9291914701461792,1.0,0.0,3.0,1.0,0.0
12138900,296.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499206542969,0.8923336267471313,0.5297104120254517,0.480565458536148,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8473122715950012,0.453881025314331,0.4333927929401397,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7437394261360168,0.3020806610584259,0.2149955779314041,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45367431640625,0.7181373834609985,0.2692843973636627,0.2600780725479126,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563293457031,0.6523080468177795,0.2025030851364135,0.9358755350112916,284.4510192871094,284.95001220703125,299.8050537109375,289.32098388671875,297.7909240722656,297.20751953125,284.4410705566406,1.0,0.5635554790496826,0.2876012027263641,0.2876012027263641,1.0,1.0,-2.7913079261779785,0.5195909142494202,2.271717071533203,-0.1080735474824905,0.916651964187622,0.916651964187622,0.0,185.3659820556641,175.0,42988.95703125,0.0,2121.81103515625,1.0,280.0985717773437,282.8582458496094,292.3783264160156,295.2261657714844,293.1499938964844,293.1499938964844,280.04998779296875,36409.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357686638832092,1.0,0.0,0.0,3.747936964035034,3.74796199798584,9.372982958666398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.92041015625,0.0,1648.0316162109375,1895.4371337890625,0.0,3733.90087890625,0.9274292588233948,1.0,0.0,3.0,1.0,0.0
12138960,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.8924317359924316,0.5266748070716858,0.4777612090110779,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3940734863281,0.8490061163902283,0.4539811611175537,0.4334162175655365,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39453125,0.7445536255836487,0.3013249337673187,0.2144156247377395,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.7190554141998291,0.2687615752220154,0.2595177590847015,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952331542969,0.652620792388916,0.2015852481126785,0.931450128555298,284.3941650390625,284.95001220703125,299.81414794921875,289.3304443359375,297.7857971191406,297.1982421875,284.3921203613281,1.0,0.5610114336013794,0.2881796658039093,0.2881796658039093,1.0,1.0,-2.781278371810913,0.5183953642845154,2.262882947921753,-0.1070362478494644,0.9123296737670898,0.9123296737670898,0.0,183.348876953125,163.0,42950.1953125,0.0,2095.718017578125,1.0,280.057373046875,282.80767822265625,292.362060546875,295.1604919433594,293.1499938964844,293.1499938964844,279.75,36553.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378862977027892,1.0,0.0,0.0,3.73649787902832,3.736522912979126,9.315856459579664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.798828125,0.0,1635.7835693359375,1895.4371337890625,0.0,3753.207763671875,0.9249908924102784,1.0,0.0,3.0,1.0,0.0
12139020,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1889953613281,0.895783007144928,0.5206161141395569,0.4721590578556061,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890869140625,0.8552220463752747,0.4541120827198028,0.4333415925502777,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.7485783100128174,0.2997986078262329,0.2131935358047485,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.7231278419494629,0.2676917910575866,0.258293479681015,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902160644531,0.655413031578064,0.1997515112161636,0.9221699833869934,284.1891784667969,284.95001220703125,299.8321838378906,289.34576416015625,297.77667236328125,297.1811218261719,284.1872253417969,1.0,0.5542306900024414,0.2893365919589996,0.2893365919589996,1.0,1.0,-2.760364532470703,0.5157648324966431,2.2445998191833496,-0.1050333082675933,0.9005088210105896,0.9005088210105896,0.0,176.68861389160156,151.0,43711.796875,0.0,2030.2935791015625,1.0,279.7576599121094,282.5805969238281,292.3735046386719,295.22222900390625,293.1499938964844,293.1499938964844,279.45001220703125,36884.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460682272911072,1.0,0.0,0.0,3.704589366912842,3.704613924026489,9.157425893135952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6669921875,0.0,1601.4742431640625,1895.4371337890625,0.0,3827.473388671875,0.9180641174316406,1.0,0.0,3.0,1.0,0.0
12139080,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1889953613281,0.895783007144928,0.5206161141395569,0.4721590578556061,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890869140625,0.8552220463752747,0.4541120827198028,0.4333415925502777,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.7485783100128174,0.2997986078262329,0.2131935358047485,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.7231278419494629,0.2676917910575866,0.258293479681015,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1902160644531,0.655413031578064,0.1997515112161636,0.9221699833869934,284.1891784667969,284.95001220703125,299.8321838378906,289.34576416015625,297.77667236328125,297.1811218261719,284.1872253417969,1.0,0.5542306900024414,0.2893365919589996,0.2893365919589996,1.0,1.0,-2.760364532470703,0.5157648324966431,2.2445998191833496,-0.1050333082675933,0.9005088210105896,0.9005088210105896,0.0,176.68861389160156,151.0,43711.796875,0.0,2030.2935791015625,1.0,279.7576599121094,282.5805969238281,292.3735046386719,295.22222900390625,293.1499938964844,293.1499938964844,279.45001220703125,36884.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460682272911072,1.0,0.0,0.0,3.704589366912842,3.704613924026489,9.157425893135952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6669921875,0.0,1601.4742431640625,1895.4371337890625,0.0,3827.473388671875,0.9180641174316406,1.0,0.0,3.0,1.0,0.0
12139140,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9020923376083374,0.5145376324653625,0.4664542078971863,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8642652034759521,0.4541254341602325,0.433068573474884,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7549641132354736,0.2982317507266998,0.2118782997131347,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7292646169662476,0.2665748298168182,0.2569371461868286,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.6603326201438904,0.1979095935821533,0.9124346375465392,283.9881896972656,284.95001220703125,299.8500061035156,289.3558959960937,297.7685241699219,297.1653137207031,283.98638916015625,1.0,0.5459414720535278,0.2904935181140899,0.2904935181140899,1.0,1.0,-2.7382712364196777,0.5127826929092407,2.2254884243011475,-0.103137619793415,0.886036217212677,0.886036217212677,0.0,167.8813018798828,139.0,44385.68359375,0.0,1953.88134765625,1.0,279.4579772949219,282.35968017578125,292.3798522949219,295.2734069824219,293.1499938964844,293.1499938964844,279.75,37251.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953435242176056,1.0,0.0,0.0,3.659069538116455,3.659093856811523,8.933766366681084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0673828125,0.0,1552.66650390625,1895.4371337890625,0.0,3893.856201171875,0.9081368446350098,1.0,0.0,3.0,1.0,0.0
12139200,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.9020923376083374,0.5145376324653625,0.4664542078971863,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98809814453125,0.8642652034759521,0.4541254341602325,0.433068573474884,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7549641132354736,0.2982317507266998,0.2118782997131347,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.7292646169662476,0.2665748298168182,0.2569371461868286,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9891357421875,0.6603326201438904,0.1979095935821533,0.9124346375465392,283.9881896972656,284.95001220703125,299.8500061035156,289.3558959960937,297.7685241699219,297.1653137207031,283.98638916015625,1.0,0.5459414720535278,0.2904935181140899,0.2904935181140899,1.0,1.0,-2.7382712364196777,0.5127826929092407,2.2254884243011475,-0.103137619793415,0.886036217212677,0.886036217212677,0.0,167.8813018798828,139.0,44385.68359375,0.0,1953.88134765625,1.0,279.4579772949219,282.35968017578125,292.3798522949219,295.2734069824219,293.1499938964844,293.1499938964844,279.75,37251.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953435242176056,1.0,0.0,0.0,3.659069538116455,3.659093856811523,8.933766366681084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.0673828125,0.0,1552.66650390625,1895.4371337890625,0.0,3893.856201171875,0.9081368446350098,1.0,0.0,3.0,1.0,0.0
12139260,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15155029296875,0.9092427492141724,0.508865475654602,0.4607749581336975,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514892578125,0.8736509084701538,0.4534835517406463,0.4320982992649078,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7612448930740356,0.2957609891891479,0.2099437266588211,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7349156737327576,0.264203131198883,0.2545208632946014,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.664315402507782,0.1945860385894775,0.8970215320587158,284.15142822265625,284.95001220703125,299.86773681640625,289.3627319335937,297.75592041015625,297.1437683105469,284.15240478515625,1.0,0.5362012982368469,0.2918062210083008,0.2918062210083008,1.0,1.0,-2.706533193588257,0.5075442790985107,2.198988914489746,-0.1013258025050163,0.8767197132110596,0.8767197132110596,0.0,158.8209991455078,127.0,42744.93359375,0.0,1862.66064453125,1.0,279.7420654296875,282.5673217773437,292.2981262207031,295.0263366699219,293.1499938964844,293.1499938964844,280.04998779296875,37237.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363994002342224,1.0,0.0,0.0,3.6121888160705566,3.612212657928467,8.706310836714692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.197265625,0.0,1500.6710205078125,1895.4371337890625,0.0,3739.655029296875,0.8977051973342896,1.0,0.0,3.0,1.0,0.0
12139320,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15155029296875,0.9092427492141724,0.508865475654602,0.4607749581336975,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514892578125,0.8736509084701538,0.4534835517406463,0.4320982992649078,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7612448930740356,0.2957609891891479,0.2099437266588211,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.151123046875,0.7349156737327576,0.264203131198883,0.2545208632946014,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.664315402507782,0.1945860385894775,0.8970215320587158,284.15142822265625,284.95001220703125,299.86773681640625,289.3627319335937,297.75592041015625,297.1437683105469,284.15240478515625,1.0,0.5362012982368469,0.2918062210083008,0.2918062210083008,1.0,1.0,-2.706533193588257,0.5075442790985107,2.198988914489746,-0.1013258025050163,0.8767197132110596,0.8767197132110596,0.0,158.8209991455078,127.0,42744.93359375,0.0,1862.66064453125,1.0,279.7420654296875,282.5673217773437,292.2981262207031,295.0263366699219,293.1499938964844,293.1499938964844,280.04998779296875,37237.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363994002342224,1.0,0.0,0.0,3.6121888160705566,3.612212657928467,8.706310836714692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.197265625,0.0,1500.6710205078125,1895.4371337890625,0.0,3739.655029296875,0.8977051973342896,1.0,0.0,3.0,1.0,0.0
12139380,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.925053596496582,0.5059393644332886,0.4572935998439789,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8899807333946228,0.4551673233509063,0.4327965974807739,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.7737619876861572,0.2954877614974975,0.2091136425733566,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.7460005283355713,0.2637826204299927,0.2532923221588135,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.6739286780357361,0.1931439787149429,0.8865997195243835,284.3443603515625,284.95001220703125,299.885498046875,289.36834716796875,297.7624206542969,297.146484375,284.3463134765625,1.0,0.526326060295105,0.2931189239025116,0.2931189239025116,1.0,1.0,-2.688175678253174,0.5058818459510803,2.1822938919067383,-0.0991839542984962,0.8701972365379333,0.8701972365379333,0.0,147.04454040527344,115.0,41280.703125,0.0,1780.829345703125,1.0,280.041259765625,282.8001403808594,292.28643798828125,294.9017028808594,293.1499938964844,293.1499938964844,280.3500061035156,37081.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166391491889954,1.0,0.0,0.0,3.5709784030914307,3.5710020065307617,8.508789051120402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.2255859375,0.0,1454.934326171875,1895.4371337890625,0.0,3558.110595703125,0.8884304165840149,1.0,0.0,3.0,1.0,0.0
12139440,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.925053596496582,0.5059393644332886,0.4572935998439789,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.344482421875,0.8899807333946228,0.4551673233509063,0.4327965974807739,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.7737619876861572,0.2954877614974975,0.2091136425733566,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3438415527344,0.7460005283355713,0.2637826204299927,0.2532923221588135,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34326171875,0.6739286780357361,0.1931439787149429,0.8865997195243835,284.3443603515625,284.95001220703125,299.885498046875,289.36834716796875,297.7624206542969,297.146484375,284.3463134765625,1.0,0.526326060295105,0.2931189239025116,0.2931189239025116,1.0,1.0,-2.688175678253174,0.5058818459510803,2.1822938919067383,-0.0991839542984962,0.8701972365379333,0.8701972365379333,0.0,147.04454040527344,115.0,41280.703125,0.0,1780.829345703125,1.0,280.041259765625,282.8001403808594,292.28643798828125,294.9017028808594,293.1499938964844,293.1499938964844,280.3500061035156,37081.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166391491889954,1.0,0.0,0.0,3.5709784030914307,3.5710020065307617,8.508789051120402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.2255859375,0.0,1454.934326171875,1895.4371337890625,0.0,3558.110595703125,0.8884304165840149,1.0,0.0,3.0,1.0,0.0
12139500,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4897766113281,0.9357039332389832,0.5049360394477844,0.4560015797615051,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893493652344,0.9004853367805481,0.4564679861068725,0.4336186945438385,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4868469238281,0.7822051048278809,0.2957961857318878,0.209041342139244,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.7535799145698547,0.2640032470226288,0.2531186938285827,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.6808541417121887,0.1928789913654327,0.8835827708244324,284.4886779785156,284.95001220703125,299.8943786621094,289.3707275390625,297.76910400390625,297.1523132324219,284.4991455078125,1.0,0.5215814113616943,0.2937752604484558,0.2937752604484558,1.0,1.0,-2.683685302734375,0.5063045620918274,2.1773808002471924,-0.0978764072060585,0.8685080409049988,0.8685080409049988,0.0,140.63844299316406,115.0,40204.3125,0.0,1744.84033203125,1.0,280.2963256835937,282.97998046875,292.2677307128906,294.76470947265625,293.1499938964844,293.1499938964844,280.3500061035156,36953.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052873253822328,1.0,0.0,0.0,3.553377389907837,3.553400754928589,8.425117812294047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.5361328125,0.0,1435.2532958984375,1895.4371337890625,0.0,3452.81787109375,0.8844663500785828,1.0,0.0,3.0,1.0,0.0
12139560,296.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491943359375,0.9479326605796814,0.5041981339454651,0.4550442397594452,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.9131205081939696,0.4580159783363342,0.4347377419471741,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.7921502590179443,0.296337366104126,0.2091688811779022,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.7626582980155945,0.2644504308700561,0.2531986236572265,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54766845703125,0.6892067790031433,0.1928552538156509,0.8817930221557617,284.5489501953125,284.95001220703125,299.9032897949219,289.3728332519531,297.7775573730469,297.16046142578125,284.55126953125,1.0,0.5170162916183472,0.2944618761539459,0.2944618761539459,1.0,1.0,-2.681974172592163,0.5075473785400391,2.174426794052124,-0.0963684991002082,0.8664854168891907,0.8664854168891907,0.0,134.02076721191406,103.0,40016.46484375,0.0,1712.057373046875,1.0,280.34100341796875,283.0393371582031,292.2993469238281,294.8292236328125,293.1499938964844,293.1499938964844,280.6499938964844,36834.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991374969482422,1.0,0.0,0.0,3.538846731185913,3.538869857788086,8.356353191629751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.41357421875,0.0,1419.04248046875,1895.4371337890625,0.0,3395.54345703125,0.8811100125312805,1.0,0.0,3.0,1.0,0.0
12139620,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.97416889667511,0.5031343102455139,0.4534639716148376,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9448612332344056,0.4615142941474914,0.4373644888401031,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8152262568473816,0.2978093922138214,0.2097113728523254,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7848267555236816,0.2657437920570373,0.2537648677825928,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7092794179916382,0.1932534575462341,0.8804164528846741,284.7564392089844,284.95001220703125,299.92108154296875,289.3761291503906,297.7963562011719,297.17926025390625,284.7588806152344,1.0,0.508337140083313,0.2958351075649261,0.2958351075649261,1.0,1.0,-2.6829044818878174,0.5112249851226807,2.1716794967651367,-0.093114860355854,0.8655614256858826,0.8655614256858826,0.0,120.77460479736328,91.0,38883.6796875,0.0,1652.818603515625,1.0,280.6406555175781,283.27801513671875,292.314697265625,294.77325439453125,293.1499938964844,293.1499938964844,280.95001220703125,36533.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842160701751709,1.0,0.0,0.0,3.517944812774658,3.517967700958252,8.257932790911582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.39404296875,0.0,1395.0040283203125,1895.4371337890625,0.0,3256.078125,0.8762427568435669,1.0,0.0,3.0,1.0,0.0
12139680,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.97416889667511,0.5031343102455139,0.4534639716148376,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9448612332344056,0.4615142941474914,0.4373644888401031,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8152262568473816,0.2978093922138214,0.2097113728523254,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7848267555236816,0.2657437920570373,0.2537648677825928,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7092794179916382,0.1932534575462341,0.8804164528846741,284.7564392089844,284.95001220703125,299.92108154296875,289.3761291503906,297.7963562011719,297.17926025390625,284.7588806152344,1.0,0.508337140083313,0.2958351075649261,0.2958351075649261,1.0,1.0,-2.6829044818878174,0.5112249851226807,2.1716794967651367,-0.093114860355854,0.8655614256858826,0.8655614256858826,0.0,120.77460479736328,91.0,38883.6796875,0.0,1652.818603515625,1.0,280.6406555175781,283.27801513671875,292.314697265625,294.77325439453125,293.1499938964844,293.1499938964844,280.95001220703125,36533.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842160701751709,1.0,0.0,0.0,3.517944812774658,3.517967700958252,8.257932790911582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.39404296875,0.0,1395.0040283203125,1895.4371337890625,0.0,3256.078125,0.8762427568435669,1.0,0.0,3.0,1.0,0.0
12139740,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.5025536417961121,0.4515483975410461,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9793280959129332,0.4654295146465301,0.4404314756393432,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8416974544525146,0.2996814250946045,0.2105668038129806,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8125125169754028,0.2674304246902466,0.2547523081302643,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.732006311416626,0.1940824538469314,0.881237268447876,284.9628295898437,284.95001220703125,299.9388732910156,289.3782958984375,297.81646728515625,297.1999206542969,284.9651184082031,1.0,0.5001798272132874,0.297208309173584,0.297208309173584,1.0,1.0,-2.6875240802764893,0.515911340713501,2.1716127395629883,-0.0894955769181251,0.8673863410949707,0.8673863410949707,0.0,107.78778076171876,94.0,37925.37890625,0.0,1599.9365234375,1.0,280.94049072265625,283.5194702148437,292.327392578125,294.7260437011719,293.1499938964844,293.1499938964844,281.25,36204.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713430762290955,1.0,0.0,0.0,3.50939416885376,3.5094168186187744,8.2178388538523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.4609375,0.0,1383.7657470703125,1895.4371337890625,0.0,3135.408935546875,0.8740955591201782,1.0,0.0,3.0,1.0,0.0
12139800,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9990000128746032,0.5025536417961121,0.4515483975410461,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9793280959129332,0.4654295146465301,0.4404314756393432,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8416974544525146,0.2996814250946045,0.2105668038129806,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.8125125169754028,0.2674304246902466,0.2547523081302643,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.732006311416626,0.1940824538469314,0.881237268447876,284.9628295898437,284.95001220703125,299.9388732910156,289.3782958984375,297.81646728515625,297.1999206542969,284.9651184082031,1.0,0.5001798272132874,0.297208309173584,0.297208309173584,1.0,1.0,-2.6875240802764893,0.515911340713501,2.1716127395629883,-0.0894955769181251,0.8673863410949707,0.8673863410949707,0.0,107.78778076171876,94.0,37925.37890625,0.0,1599.9365234375,1.0,280.94049072265625,283.5194702148437,292.327392578125,294.7260437011719,293.1499938964844,293.1499938964844,281.25,36204.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713430762290955,1.0,0.0,0.0,3.50939416885376,3.5094168186187744,8.2178388538523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.4609375,0.0,1383.7657470703125,1895.4371337890625,0.0,3135.408935546875,0.8740955591201782,1.0,0.0,3.0,1.0,0.0
12139860,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,0.504906177520752,0.4345385134220123,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9926733374595642,0.4695393443107605,0.4440685510635376,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8543050289154053,0.3017451465129852,0.2118389159440994,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8244964480400085,0.2692970335483551,0.2562927901744842,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7421867847442627,0.1951579004526138,0.8849015235900879,285.1528015136719,284.95001220703125,299.9566650390625,289.3793640136719,297.8373107910156,297.2213439941406,285.15447998046875,1.0,0.4960255324840545,0.2980732321739197,0.2980732321739197,1.0,1.0,-2.679207801818848,0.515841543674469,2.1633663177490234,-0.0879813358187675,0.8716357946395874,0.8716357946395874,0.0,102.7790985107422,97.0,36898.375,0.0,1565.2822265625,1.0,281.240478515625,283.7474670410156,292.3345031738281,294.6742248535156,293.1499938964844,293.1499938964844,281.54998779296875,35882.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597691059112549,1.0,0.0,0.0,3.513063669204712,3.5130863189697266,8.235032851189317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.9375,0.0,1385.2423095703125,1895.4371337890625,0.0,3026.83935546875,0.8746665120124817,1.0,0.0,3.0,1.0,0.0
12139920,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9990000128746032,0.504906177520752,0.4345385134220123,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.9926733374595642,0.4695393443107605,0.4440685510635376,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8543050289154053,0.3017451465129852,0.2118389159440994,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.8244964480400085,0.2692970335483551,0.2562927901744842,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.7421867847442627,0.1951579004526138,0.8849015235900879,285.1528015136719,284.95001220703125,299.9566650390625,289.3793640136719,297.8373107910156,297.2213439941406,285.15447998046875,1.0,0.4960255324840545,0.2980732321739197,0.2980732321739197,1.0,1.0,-2.679207801818848,0.515841543674469,2.1633663177490234,-0.0879813358187675,0.8716357946395874,0.8716357946395874,0.0,102.7790985107422,97.0,36898.375,0.0,1565.2822265625,1.0,281.240478515625,283.7474670410156,292.3345031738281,294.6742248535156,293.1499938964844,293.1499938964844,281.54998779296875,35882.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597691059112549,1.0,0.0,0.0,3.513063669204712,3.5130863189697266,8.235032851189317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.9375,0.0,1385.2423095703125,1895.4371337890625,0.0,3026.83935546875,0.8746665120124817,1.0,0.0,3.0,1.0,0.0
12139980,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9990000128746032,0.5092131495475769,0.4244048595428467,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9990000128746032,0.4738947451114654,0.4465190768241882,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8628960847854614,0.3040051162242889,0.213299348950386,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8323477506637573,0.2713303565979004,0.2580673694610595,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.7491556406021118,0.1965052187442779,0.8901671767234802,285.3447570800781,284.95001220703125,299.97442626953125,289.3793640136719,297.8583679199219,297.24298095703125,285.3465270996094,1.0,0.4945452809333801,0.298938125371933,0.298938125371933,1.0,1.0,-2.6801791191101074,0.5182774662971497,2.1619017124176025,-0.0860476791858673,0.8784518241882324,0.8784518241882324,0.0,100.22032928466795,100.0,35991.59375,0.0,1554.9508056640625,1.0,281.5405578613281,283.9752502441406,292.3367919921875,294.6203918457031,293.1499938964844,293.1499938964844,281.8500061035156,35565.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484808206558228,1.0,0.0,0.0,3.5285534858703613,3.528576135635376,8.307812322527752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.5146484375,0.0,1399.0618896484375,1895.4371337890625,0.0,2921.0439453125,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
