time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140040,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9990000128746032,0.5092131495475769,0.4244048595428467,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.9990000128746032,0.4738947451114654,0.4465190768241882,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8628960847854614,0.3040051162242889,0.213299348950386,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.8323477506637573,0.2713303565979004,0.2580673694610595,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.7491556406021118,0.1965052187442779,0.8901671767234802,285.3447570800781,284.95001220703125,299.97442626953125,289.3793640136719,297.8583679199219,297.24298095703125,285.3465270996094,1.0,0.4945452809333801,0.298938125371933,0.298938125371933,1.0,1.0,-2.6801791191101074,0.5182774662971497,2.1619017124176025,-0.0860476791858673,0.8784518241882324,0.8784518241882324,0.0,100.22032928466795,100.0,35991.59375,0.0,1554.9508056640625,1.0,281.5405578613281,283.9752502441406,292.3367919921875,294.6203918457031,293.1499938964844,293.1499938964844,281.8500061035156,35565.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484808206558228,1.0,0.0,0.0,3.5285534858703613,3.528576135635376,8.307812322527752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.5146484375,0.0,1399.0618896484375,1895.4371337890625,0.0,2921.0439453125,0.8778782486915588,1.0,0.0,3.0,1.0,0.0
12140100,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.5112605094909668,0.4224511682987213,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.9990000128746032,0.4764284491539001,0.4448614120483398,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48114013671875,0.8652716279029846,0.3051934540271759,0.2140819579362869,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.8345009684562683,0.2723906338214874,0.2590175867080688,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7510893940925598,0.1972374618053436,0.8932275176048279,285.4826965332031,284.95001220703125,299.9833068847656,289.3789367675781,297.8696594238281,297.2547607421875,285.4925842285156,1.0,0.4944788217544555,0.2993705868721008,0.2993705868721008,1.0,1.0,-2.681602954864502,0.5197557210922241,2.1618473529815674,-0.0850392505526542,0.883327305316925,0.883327305316925,0.0,99.77315521240234,100.0,35169.33203125,0.0,1554.89453125,1.0,281.7954406738281,284.150146484375,292.3119812011719,294.4989318847656,293.1499938964844,293.1499938964844,281.8500061035156,35400.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406118154525757,1.0,0.0,0.0,3.5403854846954346,3.5404083728790283,8.363622328033671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.8447265625,0.0,1410.2513427734375,1895.4371337890625,0.0,2847.431884765625,0.8804285526275635,1.0,0.0,3.0,1.0,0.0
12140160,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.5131670832633972,0.4211509525775909,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9990000128746032,0.479314923286438,0.4434922337532043,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.8673319816589355,0.3064658045768738,0.2149502485990524,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5360717773437,0.8363515138626099,0.2735157608985901,0.2600572407245636,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355224609375,0.7527621984481812,0.1980260759592056,0.8966518044471741,285.5364990234375,284.95001220703125,299.9921569824219,289.3782653808594,297.88238525390625,297.2684020996094,285.5382995605469,1.0,0.4948020875453949,0.2998667955398559,0.2998667955398559,1.0,1.0,-2.6847994327545166,0.5218751430511475,2.162924289703369,-0.0838049054145813,0.8878235220909119,0.8878235220909119,0.0,99.552734375,103.0,35147.53125,0.0,1558.3660888671875,1.0,281.84088134765625,284.2006225585937,292.338134765625,294.56964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35263.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376492857933044,1.0,0.0,0.0,3.555370330810547,3.5553932189941406,8.434570304416411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.5908203125,0.0,1425.046875,1895.4371337890625,0.0,2819.76025390625,0.8836338520050049,1.0,0.0,3.0,1.0,0.0
12140220,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.5166041254997253,0.4201875925064087,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.4855327606201172,0.4424777626991272,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.8704473972320557,0.3091419637203216,0.2167656868696212,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8391279578208923,0.2758601009845733,0.2622181475162506,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.75527024269104,0.1996701210737228,0.903836190700531,285.7290954589844,284.95001220703125,300.0098571777344,289.3761291503906,297.9061279296875,297.29351806640625,285.7308654785156,1.0,0.4964446127414703,0.3008592426776886,0.3008592426776886,1.0,1.0,-2.695828437805176,0.5274295806884766,2.168398857116699,-0.0810558870434761,0.8997764587402344,0.8997764587402344,0.0,99.68576049804688,106.0,34371.98828125,0.0,1574.5106201171875,1.0,282.1410827636719,284.42486572265625,292.3392028808594,294.5228271484375,293.1499938964844,293.1499938964844,282.45001220703125,34984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273881673812866,1.0,0.0,0.0,3.592641830444336,3.592665195465088,8.612339570390759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1044921875,0.0,1462.8046875,1895.4371337890625,0.0,2724.145751953125,0.891755998134613,1.0,0.0,3.0,1.0,0.0
12140280,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.5166041254997253,0.4201875925064087,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292175292969,0.9990000128746032,0.4855327606201172,0.4424777626991272,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72882080078125,0.8704473972320557,0.3091419637203216,0.2167656868696212,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8391279578208923,0.2758601009845733,0.2622181475162506,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.75527024269104,0.1996701210737228,0.903836190700531,285.7290954589844,284.95001220703125,300.0098571777344,289.3761291503906,297.9061279296875,297.29351806640625,285.7308654785156,1.0,0.4964446127414703,0.3008592426776886,0.3008592426776886,1.0,1.0,-2.695828437805176,0.5274295806884766,2.168398857116699,-0.0810558870434761,0.8997764587402344,0.8997764587402344,0.0,99.68576049804688,106.0,34371.98828125,0.0,1574.5106201171875,1.0,282.1410827636719,284.42486572265625,292.3392028808594,294.5228271484375,293.1499938964844,293.1499938964844,282.45001220703125,34984.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273881673812866,1.0,0.0,0.0,3.592641830444336,3.592665195465088,8.612339570390759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1044921875,0.0,1462.8046875,1895.4371337890625,0.0,2724.145751953125,0.891755998134613,1.0,0.0,3.0,1.0,0.0
12140340,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.9990000128746032,0.5198493599891663,0.4209092557430267,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.9990000128746032,0.4920156598091125,0.4432377219200134,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.8726104497909546,0.3120427131652832,0.2187454104423523,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8410122990608215,0.2783672213554382,0.2645451724529266,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.7569496631622314,0.20142263174057,0.9115840792655944,285.9266967773437,284.95001220703125,300.0274658203125,289.3729858398437,297.9292297363281,297.3178100585937,285.9286193847656,1.0,0.4991832673549652,0.3018516898155212,0.3018516898155212,1.0,1.0,-2.712090015411377,0.5344623327255249,2.1776278018951416,-0.0780026987195015,0.9143987894058228,0.9143987894058228,0.0,100.42578887939452,124.0,33704.65625,0.0,1601.048095703125,1.0,282.4414367675781,284.6534423828125,292.34039306640625,294.4825744628906,293.1499938964844,293.1499938964844,282.1499938964844,34732.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178771138191223,1.0,0.0,0.0,3.639259099960327,3.639282703399658,8.837292853058898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.63671875,0.0,1511.7984619140625,1895.4371337890625,0.0,2635.91357421875,0.9020111560821532,1.0,0.0,3.0,1.0,0.0
12140400,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.9990000128746032,0.5198493599891663,0.4209092557430267,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.9990000128746032,0.4920156598091125,0.4432377219200134,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.8726104497909546,0.3120427131652832,0.2187454104423523,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263000488281,0.8410122990608215,0.2783672213554382,0.2645451724529266,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257202148437,0.7569496631622314,0.20142263174057,0.9115840792655944,285.9266967773437,284.95001220703125,300.0274658203125,289.3729858398437,297.9292297363281,297.3178100585937,285.9286193847656,1.0,0.4991832673549652,0.3018516898155212,0.3018516898155212,1.0,1.0,-2.712090015411377,0.5344623327255249,2.1776278018951416,-0.0780026987195015,0.9143987894058228,0.9143987894058228,0.0,100.42578887939452,124.0,33704.65625,0.0,1601.048095703125,1.0,282.4414367675781,284.6534423828125,292.34039306640625,294.4825744628906,293.1499938964844,293.1499938964844,282.1499938964844,34732.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178771138191223,1.0,0.0,0.0,3.639259099960327,3.639282703399658,8.837292853058898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.63671875,0.0,1511.7984619140625,1895.4371337890625,0.0,2635.91357421875,0.9020111560821532,1.0,0.0,3.0,1.0,0.0
12140460,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9990000128746032,0.5193206071853638,0.4333300590515136,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9990000128746032,0.4961922764778137,0.4563174247741699,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.866338312625885,0.3139358758926391,0.2204083204269409,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8353455066680908,0.2800634205341339,0.2665498554706573,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.751610279083252,0.2025196701288223,0.9182078838348388,285.7679138183594,284.95001220703125,300.0450134277344,289.36883544921875,297.9371337890625,297.3223571777344,285.7679138183594,1.0,0.5086009502410889,0.3024468421936035,0.3024468421936035,1.0,1.0,-2.7550668716430664,0.5480165481567383,2.207050323486328,-0.0747571885585784,0.923975706100464,0.923975706100464,0.0,105.07614135742188,127.0,35171.48046875,0.0,1685.270263671875,1.0,282.15771484375,284.4416198730469,292.4476928710937,294.74053955078125,293.1499938964844,293.1499938964844,281.8500061035156,34826.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384708166122437,1.0,0.0,0.0,3.683617830276489,3.6836419105529785,9.05404021978029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.92431640625,0.0,1562.0283203125,1895.4371337890625,0.0,2827.431640625,0.9119945168495178,1.0,0.0,3.0,1.0,0.0
12140520,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9990000128746032,0.5193206071853638,0.4333300590515136,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.9990000128746032,0.4961922764778137,0.4563174247741699,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.866338312625885,0.3139358758926391,0.2204083204269409,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680358886719,0.8353455066680908,0.2800634205341339,0.2665498554706573,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.751610279083252,0.2025196701288223,0.9182078838348388,285.7679138183594,284.95001220703125,300.0450134277344,289.36883544921875,297.9371337890625,297.3223571777344,285.7679138183594,1.0,0.5086009502410889,0.3024468421936035,0.3024468421936035,1.0,1.0,-2.7550668716430664,0.5480165481567383,2.207050323486328,-0.0747571885585784,0.923975706100464,0.923975706100464,0.0,105.07614135742188,127.0,35171.48046875,0.0,1685.270263671875,1.0,282.15771484375,284.4416198730469,292.4476928710937,294.74053955078125,293.1499938964844,293.1499938964844,281.8500061035156,34826.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384708166122437,1.0,0.0,0.0,3.683617830276489,3.6836419105529785,9.05404021978029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.92431640625,0.0,1562.0283203125,1895.4371337890625,0.0,2827.431640625,0.9119945168495178,1.0,0.0,3.0,1.0,0.0
12140580,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.513515055179596,0.4474204480648041,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.4969936013221741,0.4701458215713501,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.858273446559906,0.3147436380386352,0.2212342470884323,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.8280463218688965,0.280769407749176,0.2675649225711822,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.744551956653595,0.2026124596595764,0.9203976392745972,285.5973205566406,284.95001220703125,300.0625,289.3637084960937,297.9266662597656,297.3039245605469,285.5965576171875,1.0,0.5168120861053467,0.3030419945716858,0.3030419945716858,1.0,1.0,-2.793492794036865,0.560290515422821,2.2332022190093994,-0.0711100623011589,0.931185245513916,0.931185245513916,0.0,110.1484832763672,130.0,36701.14453125,0.0,1766.9532470703125,1.0,281.8578186035156,284.2175598144531,292.46343994140625,294.8734130859375,293.1499938964844,293.1499938964844,281.54998779296875,34999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623188138008118,1.0,0.0,0.0,3.721394300460816,3.721418857574463,9.24069524899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.35693359375,0.0,1606.42578125,1895.4371337890625,0.0,3050.754150390625,0.9205839037895204,1.0,0.0,3.0,1.0,0.0
12140640,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.513515055179596,0.4474204480648041,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.9990000128746032,0.4969936013221741,0.4701458215713501,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59747314453125,0.858273446559906,0.3147436380386352,0.2212342470884323,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.8280463218688965,0.280769407749176,0.2675649225711822,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.744551956653595,0.2026124596595764,0.9203976392745972,285.5973205566406,284.95001220703125,300.0625,289.3637084960937,297.9266662597656,297.3039245605469,285.5965576171875,1.0,0.5168120861053467,0.3030419945716858,0.3030419945716858,1.0,1.0,-2.793492794036865,0.560290515422821,2.2332022190093994,-0.0711100623011589,0.931185245513916,0.931185245513916,0.0,110.1484832763672,130.0,36701.14453125,0.0,1766.9532470703125,1.0,281.8578186035156,284.2175598144531,292.46343994140625,294.8734130859375,293.1499938964844,293.1499938964844,281.54998779296875,34999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623188138008118,1.0,0.0,0.0,3.721394300460816,3.721418857574463,9.24069524899096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.35693359375,0.0,1606.42578125,1895.4371337890625,0.0,3050.754150390625,0.9205839037895204,1.0,0.0,3.0,1.0,0.0
12140700,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.9990000128746032,0.5093320608139038,0.4567573368549347,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.9949651956558228,0.4969953000545501,0.4710458815097809,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.8528242707252502,0.3149067163467407,0.2214907556772232,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.823016881942749,0.2808753550052643,0.2678553760051727,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.7396907210350037,0.202350839972496,0.920206606388092,285.4589233398437,284.95001220703125,300.0711975097656,289.3607788085937,297.91778564453125,297.2899169921875,285.4500732421875,1.0,0.5203882455825806,0.3033395707607269,0.3033395707607269,1.0,1.0,-2.8062164783477783,0.564629316329956,2.2415871620178223,-0.0696602091193199,0.9332466721534728,0.9332466721534728,0.0,113.1189422607422,130.0,37796.12109375,0.0,1800.645263671875,1.0,281.5992126464844,284.0343322753906,292.4809265136719,295.0122985839844,293.1499938964844,293.1499938964844,281.54998779296875,35114.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753951787948608,1.0,0.0,0.0,3.7374987602233887,3.737523317337036,9.320846743321454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.361328125,0.0,1625.93017578125,1895.4371337890625,0.0,3173.412109375,0.9242459535598756,1.0,0.0,3.0,1.0,0.0
12140760,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9912392497062684,0.5048646926879883,0.456426203250885,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.9859476685523988,0.4970975518226623,0.4712395668029785,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8435489535331726,0.3148827850818634,0.2216466665267944,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.814195990562439,0.2807927131652832,0.2680198848247528,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.7315381765365601,0.2018609046936035,0.9192843437194824,285.4056396484375,284.95001220703125,300.07989501953125,289.3576354980469,297.9095153808594,297.27691650390625,285.4033508300781,1.0,0.5230885148048401,0.303312748670578,0.303312748670578,1.0,1.0,-2.805806398391724,0.5644881129264832,2.241318225860596,-0.0694736763834953,0.9357120394706726,0.9357120394706726,0.0,117.57318878173828,133.0,37929.77734375,0.0,1821.013671875,1.0,281.5575561523437,283.97821044921875,292.4422912597656,294.940673828125,293.1499938964844,293.1499938964844,281.25,35217.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823771476745605,1.0,0.0,0.0,3.7511510848999023,3.751175880432129,9.389066235598876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.30078125,0.0,1642.6265869140625,1895.4371337890625,0.0,3238.854248046875,0.9274067282676696,1.0,0.0,3.0,1.0,0.0
12140820,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9702605605125428,0.4985904395580292,0.4504898488521576,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.968536138534546,0.4973452091217041,0.4718118906021118,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8279896378517151,0.314502865076065,0.2217047363519668,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7979850172996521,0.2802736759185791,0.2679738104343414,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7170742154121399,0.2005098611116409,0.9153282046318054,285.1920471191406,284.95001220703125,300.09716796875,289.3506164550781,297.89605712890625,297.2540588378906,285.1896667480469,1.0,0.5266163945198059,0.3032591342926025,0.3032591342926025,1.0,1.0,-2.794182538986206,0.5611116886138916,2.2330708503723145,-0.0706323385238647,0.9372047781944276,0.9372047781944276,0.0,125.54334259033205,136.0,38873.4609375,0.0,1841.3260498046875,1.0,281.2573547363281,283.7247314453125,292.4112854003906,294.97088623046875,293.1499938964844,293.1499938964844,280.95001220703125,35472.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973204493522644,1.0,0.0,0.0,3.7714931964874254,3.771518230438232,9.491173500464356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.1298828125,0.0,1668.501220703125,1895.4371337890625,0.0,3378.593994140625,0.9321417808532716,1.0,0.0,3.0,1.0,0.0
12140880,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9702605605125428,0.4985904395580292,0.4504898488521576,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.968536138534546,0.4973452091217041,0.4718118906021118,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8279896378517151,0.314502865076065,0.2217047363519668,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.7979850172996521,0.2802736759185791,0.2679738104343414,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7170742154121399,0.2005098611116409,0.9153282046318054,285.1920471191406,284.95001220703125,300.09716796875,289.3506164550781,297.89605712890625,297.2540588378906,285.1896667480469,1.0,0.5266163945198059,0.3032591342926025,0.3032591342926025,1.0,1.0,-2.794182538986206,0.5611116886138916,2.2330708503723145,-0.0706323385238647,0.9372047781944276,0.9372047781944276,0.0,125.54334259033205,136.0,38873.4609375,0.0,1841.3260498046875,1.0,281.2573547363281,283.7247314453125,292.4112854003906,294.97088623046875,293.1499938964844,293.1499938964844,280.95001220703125,35472.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973204493522644,1.0,0.0,0.0,3.7714931964874254,3.771518230438232,9.491173500464356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.1298828125,0.0,1668.501220703125,1895.4371337890625,0.0,3378.593994140625,0.9321417808532716,1.0,0.0,3.0,1.0,0.0
12140940,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9532575011253356,0.4934234917163849,0.4459976255893707,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9551159143447876,0.4974338114261627,0.4721975326538086,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8171154260635376,0.3138532936573028,0.2214817702770233,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7862876653671265,0.2794421017169952,0.2675112783908844,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7056351900100708,0.1989129930734634,0.9096150994300842,284.9787902832031,284.95001220703125,300.11431884765625,289.3426818847656,297.8835754394531,297.2323608398437,284.9764709472656,1.0,0.5287635922431946,0.3032055199146271,0.3032055199146271,1.0,1.0,-2.7815585136413574,0.5574566721916199,2.2241017818450928,-0.0718331634998321,0.9358515739440918,0.9358515739440918,0.0,131.50204467773438,139.0,39775.51171875,0.0,1850.0726318359373,1.0,280.9572448730469,283.47442626953125,292.3862609863281,294.99871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35738.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086731672286988,1.0,0.0,0.0,3.7819783687591553,3.78200364112854,9.544021395413438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.4306640625,0.0,1682.9873046875,1895.4371337890625,0.0,3484.2861328125,0.93466979265213,1.0,0.0,3.0,1.0,0.0
12141000,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9532575011253356,0.4934234917163849,0.4459976255893707,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9551159143447876,0.4974338114261627,0.4721975326538086,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8171154260635376,0.3138532936573028,0.2214817702770233,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7862876653671265,0.2794421017169952,0.2675112783908844,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7056351900100708,0.1989129930734634,0.9096150994300842,284.9787902832031,284.95001220703125,300.11431884765625,289.3426818847656,297.8835754394531,297.2323608398437,284.9764709472656,1.0,0.5287635922431946,0.3032055199146271,0.3032055199146271,1.0,1.0,-2.7815585136413574,0.5574566721916199,2.2241017818450928,-0.0718331634998321,0.9358515739440918,0.9358515739440918,0.0,131.50204467773438,139.0,39775.51171875,0.0,1850.0726318359373,1.0,280.9572448730469,283.47442626953125,292.3862609863281,294.99871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35738.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086731672286988,1.0,0.0,0.0,3.7819783687591553,3.78200364112854,9.544021395413438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.4306640625,0.0,1682.9873046875,1895.4371337890625,0.0,3484.2861328125,0.93466979265213,1.0,0.0,3.0,1.0,0.0
12141060,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.938423991203308,0.4883683323860168,0.4416992664337158,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9439462423324584,0.4973047971725464,0.4723463952541351,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8081885576248169,0.3130410611629486,0.2211015969514846,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7769815325737,0.2784012258052826,0.26679128408432,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.6958372592926025,0.197174072265625,0.9029921889305116,284.7651672363281,284.95001220703125,300.13134765625,289.3338623046875,297.87158203125,297.2113647460937,284.7628479003906,1.0,0.5300263166427612,0.3041785657405853,0.3041785657405853,1.0,1.0,-2.7672910690307617,0.5559093952178955,2.211381673812866,-0.0705676898360252,0.9316509962081908,0.9316509962081908,0.0,136.3643341064453,142.0,40719.6015625,0.0,1850.9842529296875,1.0,280.6571960449219,283.2338256835937,292.370849609375,295.0392761230469,293.1499938964844,293.1499938964844,280.3500061035156,36013.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186992645263672,1.0,0.0,0.0,3.782280683517456,3.782305955886841,9.545547072775662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.31884765625,0.0,1685.48583984375,1895.4371337890625,0.0,3577.1494140625,0.9349146485328674,1.0,0.0,3.0,1.0,0.0
12141120,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.938423991203308,0.4883683323860168,0.4416992664337158,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.9439462423324584,0.4973047971725464,0.4723463952541351,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8081885576248169,0.3130410611629486,0.2211015969514846,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657165527344,0.7769815325737,0.2784012258052826,0.26679128408432,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.6958372592926025,0.197174072265625,0.9029921889305116,284.7651672363281,284.95001220703125,300.13134765625,289.3338623046875,297.87158203125,297.2113647460937,284.7628479003906,1.0,0.5300263166427612,0.3041785657405853,0.3041785657405853,1.0,1.0,-2.7672910690307617,0.5559093952178955,2.211381673812866,-0.0705676898360252,0.9316509962081908,0.9316509962081908,0.0,136.3643341064453,142.0,40719.6015625,0.0,1850.9842529296875,1.0,280.6571960449219,283.2338256835937,292.370849609375,295.0392761230469,293.1499938964844,293.1499938964844,280.3500061035156,36013.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186992645263672,1.0,0.0,0.0,3.782280683517456,3.782305955886841,9.545547072775662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.31884765625,0.0,1685.48583984375,1895.4371337890625,0.0,3577.1494140625,0.9349146485328674,1.0,0.0,3.0,1.0,0.0
12141180,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9250705242156982,0.4832270443439483,0.4373246133327484,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.9341750144958496,0.4969513416290283,0.4722602367401123,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8001928329467773,0.3121096193790436,0.2206145077943802,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55322265625,0.7690549492835999,0.2772001624107361,0.2658866345882416,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6872098445892334,0.1953275799751281,0.8957431316375732,284.552734375,284.95001220703125,300.14825439453125,289.3241577148437,297.860107421875,297.19097900390625,284.55047607421875,1.0,0.5307111740112305,0.3051516115665436,0.3051516115665436,1.0,1.0,-2.751546859741211,0.5540108680725098,2.197535991668701,-0.0693269968032836,0.9246236681938172,0.9246236681938172,0.0,140.57566833496094,145.0,41595.8125,0.0,1846.5257568359373,1.0,280.35723876953125,282.99627685546875,292.3582458496094,295.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,36303.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282232522964478,1.0,0.0,0.0,3.771894693374634,3.7719199657440186,9.493195420873236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7041015625,0.0,1675.40380859375,1895.4371337890625,0.0,3664.8447265625,0.9327684044837952,1.0,0.0,3.0,1.0,0.0
12141240,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.9250705242156982,0.4832270443439483,0.4373246133327484,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.9341750144958496,0.4969513416290283,0.4722602367401123,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55303955078125,0.8001928329467773,0.3121096193790436,0.2206145077943802,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55322265625,0.7690549492835999,0.2772001624107361,0.2658866345882416,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6872098445892334,0.1953275799751281,0.8957431316375732,284.552734375,284.95001220703125,300.14825439453125,289.3241577148437,297.860107421875,297.19097900390625,284.55047607421875,1.0,0.5307111740112305,0.3051516115665436,0.3051516115665436,1.0,1.0,-2.751546859741211,0.5540108680725098,2.197535991668701,-0.0693269968032836,0.9246236681938172,0.9246236681938172,0.0,140.57566833496094,145.0,41595.8125,0.0,1846.5257568359373,1.0,280.35723876953125,282.99627685546875,292.3582458496094,295.0809631347656,293.1499938964844,293.1499938964844,280.04998779296875,36303.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282232522964478,1.0,0.0,0.0,3.771894693374634,3.7719199657440186,9.493195420873236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.7041015625,0.0,1675.40380859375,1895.4371337890625,0.0,3664.8447265625,0.9327684044837952,1.0,0.0,3.0,1.0,0.0
12141300,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995361328125,0.9190399050712584,0.4806403815746307,0.4351606070995331,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993835449219,0.9298043847084044,0.4967141151428222,0.4721803963184356,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4018859863281,0.7966241240501404,0.3116241693496704,0.2203648090362548,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027709960937,0.7655366063117981,0.2765629291534424,0.2654037475585937,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4061889648437,0.6832876801490784,0.1943824738264084,0.8920145034790039,284.4003295898437,284.95001220703125,300.1566467285156,289.3190002441406,297.85479736328125,297.1813659667969,284.3900146484375,1.0,0.5309103727340698,0.3056381344795227,0.3056381344795227,1.0,1.0,-2.7434892654418945,0.5530005097389221,2.190488815307617,-0.0687276348471641,0.9194867014884948,0.9194867014884948,0.0,142.47715759277344,145.0,42458.87890625,0.0,1843.0604248046875,1.0,280.09820556640625,282.81353759765625,292.3760681152344,295.2015380859375,293.1499938964844,293.1499938964844,280.04998779296875,36467.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350844621658324,1.0,0.0,0.0,3.7626450061798096,3.7626702785491934,9.446692388337395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.1083984375,0.0,1665.744140625,1895.4371337890625,0.0,3727.65576171875,0.9307657480239868,1.0,0.0,3.0,1.0,0.0
12141360,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.9130501747131348,0.4779834449291229,0.4328454434871673,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421936035156,0.9253724813461304,0.4963892996311188,0.4719606935977936,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3426818847656,0.7930160760879517,0.3110884428024292,0.2200501859188079,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428649902344,0.7620083093643188,0.2758709490299225,0.2648405432701111,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3435363769531,0.6793439984321594,0.1933961063623428,0.8880226612091064,284.3423767089844,284.95001220703125,300.1650085449219,289.3136291503906,297.8492126464844,297.17138671875,284.3402709960937,1.0,0.5310093760490417,0.3061138093471527,0.3061138093471527,1.0,1.0,-2.734591245651245,0.5517205595970154,2.182870626449585,-0.0682016536593437,0.9148070812225342,0.9148070812225342,0.0,144.3833770751953,148.0,42400.92578125,0.0,1838.3421630859373,1.0,280.0572509765625,282.7626342773437,292.34490966796875,295.118408203125,293.1499938964844,293.1499938964844,279.75,36612.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937159538269043,1.0,0.0,0.0,3.7500953674316406,3.7501204013824463,9.383781502947386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.951171875,0.0,1652.1158447265625,1895.4371337890625,0.0,3746.58544921875,0.9280778169631958,1.0,0.0,3.0,1.0,0.0
12141420,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357421875,0.9025086760520936,0.4726538062095642,0.4282742738723755,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357116699219,0.9173297882080078,0.4956372678279876,0.4714682400226593,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7864269018173218,0.3099992871284485,0.2194276303052902,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.7555678486824036,0.2744358777999878,0.2636800408363342,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1369934082031,0.6720241904258728,0.1913977414369583,0.8799374103546143,284.1358947753906,284.95001220703125,300.1815795898437,289.3022766113281,297.8389587402344,297.1527099609375,284.1339111328125,1.0,0.5310429334640503,0.3070650994777679,0.3070650994777679,1.0,1.0,-2.716647386550904,0.5490953326225281,2.1675522327423096,-0.0671750158071518,0.9022635817527772,0.9022635817527772,0.0,147.93455505371094,151.0,43132.65234375,0.0,1827.5211181640625,1.0,279.757568359375,282.53466796875,292.3301086425781,295.1502380371094,293.1499938964844,293.1499938964844,279.45001220703125,36949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453717470169068,1.0,0.0,0.0,3.7158408164978014,3.715865612030029,9.213136422658864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7880859375,0.0,1614.8900146484375,1895.4371337890625,0.0,3821.173095703125,0.9206247925758362,1.0,0.0,3.0,1.0,0.0
12141480,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357421875,0.9025086760520936,0.4726538062095642,0.4282742738723755,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357116699219,0.9173297882080078,0.4956372678279876,0.4714682400226593,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7864269018173218,0.3099992871284485,0.2194276303052902,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.7555678486824036,0.2744358777999878,0.2636800408363342,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1369934082031,0.6720241904258728,0.1913977414369583,0.8799374103546143,284.1358947753906,284.95001220703125,300.1815795898437,289.3022766113281,297.8389587402344,297.1527099609375,284.1339111328125,1.0,0.5310429334640503,0.3070650994777679,0.3070650994777679,1.0,1.0,-2.716647386550904,0.5490953326225281,2.1675522327423096,-0.0671750158071518,0.9022635817527772,0.9022635817527772,0.0,147.93455505371094,151.0,43132.65234375,0.0,1827.5211181640625,1.0,279.757568359375,282.53466796875,292.3301086425781,295.1502380371094,293.1499938964844,293.1499938964844,279.45001220703125,36949.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453717470169068,1.0,0.0,0.0,3.7158408164978014,3.715865612030029,9.213136422658864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.7880859375,0.0,1614.8900146484375,1895.4371337890625,0.0,3821.173095703125,0.9206247925758362,1.0,0.0,3.0,1.0,0.0
12141540,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.8930231332778931,0.4672666192054748,0.4236399829387665,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.9099941849708556,0.4947197437286377,0.4708093106746673,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93475341796875,0.7802969813346863,0.3088652491569519,0.2187657058238983,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349060058594,0.7495896816253662,0.2729165554046631,0.2624293565750122,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.6651511788368225,0.1893519014120102,0.8715895414352417,283.9345092773437,284.95001220703125,300.197998046875,289.2901306152344,297.8294982910156,297.1350402832031,283.9327697753906,1.0,0.5308950543403625,0.3080163896083832,0.3080163896083832,1.0,1.0,-2.6979568004608154,0.5462306141853333,2.151726007461548,-0.0661983117461204,0.887071430683136,0.887071430683136,0.0,151.31167602539062,154.0,43789.6796875,0.0,1814.8580322265625,1.0,279.4578857421875,282.3138122558594,292.3144226074219,295.1766662597656,293.1499938964844,293.1499938964844,279.75,37321.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952830135822296,1.0,0.0,0.0,3.667747974395752,3.66777229309082,8.976194294518791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.912109375,0.0,1562.938720703125,1895.4371337890625,0.0,3888.422119140625,0.9101225137710572,1.0,0.0,3.0,1.0,0.0
12141600,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.8930231332778931,0.4672666192054748,0.4236399829387665,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.9099941849708556,0.4947197437286377,0.4708093106746673,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93475341796875,0.7802969813346863,0.3088652491569519,0.2187657058238983,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349060058594,0.7495896816253662,0.2729165554046631,0.2624293565750122,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.6651511788368225,0.1893519014120102,0.8715895414352417,283.9345092773437,284.95001220703125,300.197998046875,289.2901306152344,297.8294982910156,297.1350402832031,283.9327697753906,1.0,0.5308950543403625,0.3080163896083832,0.3080163896083832,1.0,1.0,-2.6979568004608154,0.5462306141853333,2.151726007461548,-0.0661983117461204,0.887071430683136,0.887071430683136,0.0,151.31167602539062,154.0,43789.6796875,0.0,1814.8580322265625,1.0,279.4578857421875,282.3138122558594,292.3144226074219,295.1766662597656,293.1499938964844,293.1499938964844,279.75,37321.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952830135822296,1.0,0.0,0.0,3.667747974395752,3.66777229309082,8.976194294518791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.912109375,0.0,1562.938720703125,1895.4371337890625,0.0,3888.422119140625,0.9101225137710572,1.0,0.0,3.0,1.0,0.0
12141660,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8864234685897827,0.4640938937664032,0.4202691912651062,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.9056504964828492,0.4953910708427429,0.471029669046402,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.776535153388977,0.309018611907959,0.218643918633461,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.7456810474395752,0.2723735272884369,0.2616999447345733,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.6603341698646545,0.1880809962749481,0.8651502728462219,284.1163024902344,284.95001220703125,300.2142333984375,289.2772216796875,297.8324890136719,297.1332702636719,284.1184387207031,1.0,0.5309498906135559,0.3090769350528717,0.3090769350528717,1.0,1.0,-2.685396671295166,0.5453530550003052,2.1400437355041504,-0.0647277906537056,0.877380907535553,0.877380907535553,0.0,153.7280731201172,157.0,42368.1953125,0.0,1807.0858154296875,1.0,279.7420959472656,282.5365295410156,292.2152404785156,294.9187316894531,293.1499938964844,293.1499938964844,280.04998779296875,37298.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93617182970047,1.0,0.0,0.0,3.6184356212615967,3.618459463119507,8.736449785828881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.3154296875,0.0,1507.9644775390625,1895.4371337890625,0.0,3737.5791015625,0.8991444706916809,1.0,0.0,3.0,1.0,0.0
12141720,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8864234685897827,0.4640938937664032,0.4202691912651062,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164855957031,0.9056504964828492,0.4953910708427429,0.471029669046402,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159973144531,0.776535153388977,0.309018611907959,0.218643918633461,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.7456810474395752,0.2723735272884369,0.2616999447345733,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1150817871094,0.6603341698646545,0.1880809962749481,0.8651502728462219,284.1163024902344,284.95001220703125,300.2142333984375,289.2772216796875,297.8324890136719,297.1332702636719,284.1184387207031,1.0,0.5309498906135559,0.3090769350528717,0.3090769350528717,1.0,1.0,-2.685396671295166,0.5453530550003052,2.1400437355041504,-0.0647277906537056,0.877380907535553,0.877380907535553,0.0,153.7280731201172,157.0,42368.1953125,0.0,1807.0858154296875,1.0,279.7420959472656,282.5365295410156,292.2152404785156,294.9187316894531,293.1499938964844,293.1499938964844,280.04998779296875,37298.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93617182970047,1.0,0.0,0.0,3.6184356212615967,3.618459463119507,8.736449785828881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.3154296875,0.0,1507.9644775390625,1895.4371337890625,0.0,3737.5791015625,0.8991444706916809,1.0,0.0,3.0,1.0,0.0
12141780,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.883296012878418,0.4626423716545105,0.4187377393245697,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.9047577381134032,0.4976147711277008,0.4728721976280212,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3278503417969,0.7758095860481262,0.3104712665081024,0.2195059806108474,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.7444106340408325,0.2729027867317199,0.2620385587215423,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.6582964062690735,0.1877875030040741,0.8631198406219482,284.3282165527344,284.95001220703125,300.2302551269531,289.2635192871094,297.84649658203125,297.1460876464844,284.33087158203125,1.0,0.5318363904953003,0.3101374506950378,0.3101374506950378,1.0,1.0,-2.6847643852233887,0.5478613972663879,2.1369028091430664,-0.0624383464455604,0.8707805871963501,0.8707805871963501,0.0,155.1302490234375,160.0,41094.2109375,0.0,1812.5482177734373,1.0,280.0412902832031,282.78338623046875,292.1898803710937,294.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,37119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180910587310792,1.0,0.0,0.0,3.575733661651612,3.575757026672364,8.531465027772356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.27392578125,0.0,1460.311767578125,1895.4371337890625,0.0,3571.53125,0.8895202279090881,1.0,0.0,3.0,1.0,0.0
12141840,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.883296012878418,0.4626423716545105,0.4187377393245697,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.9047577381134032,0.4976147711277008,0.4728721976280212,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3278503417969,0.7758095860481262,0.3104712665081024,0.2195059806108474,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32763671875,0.7444106340408325,0.2729027867317199,0.2620385587215423,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32672119140625,0.6582964062690735,0.1877875030040741,0.8631198406219482,284.3282165527344,284.95001220703125,300.2302551269531,289.2635192871094,297.84649658203125,297.1460876464844,284.33087158203125,1.0,0.5318363904953003,0.3101374506950378,0.3101374506950378,1.0,1.0,-2.6847643852233887,0.5478613972663879,2.1369028091430664,-0.0624383464455604,0.8707805871963501,0.8707805871963501,0.0,155.1302490234375,160.0,41094.2109375,0.0,1812.5482177734373,1.0,280.0412902832031,282.78338623046875,292.1898803710937,294.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,37119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180910587310792,1.0,0.0,0.0,3.575733661651612,3.575757026672364,8.531465027772356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.27392578125,0.0,1460.311767578125,1895.4371337890625,0.0,3571.53125,0.8895202279090881,1.0,0.0,3.0,1.0,0.0
