time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141900,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47998046875,0.8821033239364624,0.4622017443180084,0.4182505309581756,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.904699683189392,0.49903005361557,0.4741099178791046,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776611328125,0.7758385539054871,0.3114683926105499,0.2201448529958725,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.744123101234436,0.2734020054340362,0.2624505758285522,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728088378906,0.6577092409133911,0.187879666686058,0.8632720112800598,284.4792175292969,284.95001220703125,300.2381896972656,289.25640869140625,297.85528564453125,297.1548767089844,284.490234375,1.0,0.5325912833213806,0.3106676936149597,0.3106676936149597,1.0,1.0,-2.6871087551116943,0.5498744249343872,2.1372344493865967,-0.0610940717160701,0.8690958023071289,0.8690958023071289,0.0,155.81396484375,160.0,40083.17578125,0.0,1819.192626953125,1.0,280.29644775390625,282.9682312011719,292.1631164550781,294.65313720703125,293.1499938964844,293.1499938964844,280.3500061035156,36982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077916741371156,1.0,0.0,0.0,3.5576634407043457,3.5576868057250977,8.445454682259879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.02587890625,0.0,1440.0113525390625,1895.4371337890625,0.0,3476.097900390625,0.8854439854621887,1.0,0.0,3.0,1.0,0.0
12141960,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5446472167969,0.8812410235404968,0.4619535207748413,0.418021023273468,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.9049522876739502,0.5006298422813416,0.4755879342556,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.7761703729629517,0.3126313686370849,0.22093465924263,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7440993189811707,0.274046242237091,0.2630336582660675,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428771972656,0.6574264764785767,0.1881167292594909,0.8641843795776367,284.5444641113281,284.95001220703125,300.2460632324219,289.2491455078125,297.8652038574219,297.1652526855469,284.5472717285156,1.0,0.5335588455200195,0.3110575079917907,0.3110575079917907,1.0,1.0,-2.691352844238281,0.5521013140678406,2.139251470565796,-0.0599524453282356,0.867094874382019,0.867094874382019,0.0,156.4640655517578,163.0,39949.26171875,0.0,1828.5567626953125,1.0,280.3409118652344,283.0311889648437,292.18603515625,294.71295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36855.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027111530303956,1.0,0.0,0.0,3.542819023132324,3.542842149734497,8.375123456971778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.259765625,0.0,1423.3717041015625,1895.4371337890625,0.0,3428.84326171875,0.8820111155509949,1.0,0.0,3.0,1.0,0.0
12142020,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.87941974401474,0.4617279171943664,0.4177684783935547,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.9053477644920348,0.5040938854217529,0.478789210319519,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.7768286466598511,0.3152223527431488,0.2227028161287307,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7440621256828308,0.2755701243877411,0.2644354403018951,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.6569969058036804,0.1888424605131149,0.8672579526901245,284.759765625,284.95001220703125,300.2616577148437,289.2340393066406,297.8856506347656,297.18682861328125,284.7624816894531,1.0,0.5359771847724915,0.3118370771408081,0.3118370771408081,1.0,1.0,-2.70239520072937,0.5572501420974731,2.1451449394226074,-0.0575046278536319,0.8662751913070679,0.8662751913070679,0.0,158.04823303222656,166.0,38967.1328125,0.0,1852.5509033203125,1.0,280.64068603515625,283.2805480957031,292.1829528808594,294.6471252441406,293.1499938964844,293.1499938964844,280.95001220703125,36539.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898292183876038,1.0,0.0,0.0,3.521700620651245,3.521723508834839,8.275574714389222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.31640625,0.0,1398.9515380859375,1895.4371337890625,0.0,3308.610107421875,0.8770836591720581,1.0,0.0,3.0,1.0,0.0
12142080,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.87941974401474,0.4617279171943664,0.4177684783935547,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.9053477644920348,0.5040938854217529,0.478789210319519,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.7768286466598511,0.3152223527431488,0.2227028161287307,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.7440621256828308,0.2755701243877411,0.2644354403018951,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.6569969058036804,0.1888424605131149,0.8672579526901245,284.759765625,284.95001220703125,300.2616577148437,289.2340393066406,297.8856506347656,297.18682861328125,284.7624816894531,1.0,0.5359771847724915,0.3118370771408081,0.3118370771408081,1.0,1.0,-2.70239520072937,0.5572501420974731,2.1451449394226074,-0.0575046278536319,0.8662751913070679,0.8662751913070679,0.0,158.04823303222656,166.0,38967.1328125,0.0,1852.5509033203125,1.0,280.64068603515625,283.2805480957031,292.1829528808594,294.6471252441406,293.1499938964844,293.1499938964844,280.95001220703125,36539.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898292183876038,1.0,0.0,0.0,3.521700620651245,3.521723508834839,8.275574714389222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.31640625,0.0,1398.9515380859375,1895.4371337890625,0.0,3308.610107421875,0.8770836591720581,1.0,0.0,3.0,1.0,0.0
12142140,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8776178956031799,0.4618447721004486,0.4178498983383178,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9056981205940248,0.5078592896461487,0.4823075532913208,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7775483727455139,0.3181199729442596,0.2247067838907241,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7440840005874634,0.2773545086383819,0.2661134600639343,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6567426919937134,0.1898349672555923,0.871685266494751,284.9710998535156,284.95001220703125,300.27703857421875,289.2182312011719,297.9064636230469,297.2090759277344,284.9737243652344,1.0,0.5389418601989746,0.3126166760921478,0.3126166760921478,1.0,1.0,-2.716463327407837,0.5632832050323486,2.153179883956909,-0.0547961965203285,0.8682470321655273,0.8682470321655273,0.0,159.9269256591797,169.0,38118.98046875,0.0,1882.725830078125,1.0,280.9405212402344,283.529296875,292.1776733398437,294.5892944335937,293.1499938964844,293.1499938964844,281.25,36200.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790716528892517,1.0,0.0,0.0,3.5133161544799805,3.513339042663574,8.236216899604187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7734375,0.0,1387.7926025390625,1895.4371337890625,0.0,3207.8798828125,0.8749657273292542,1.0,0.0,3.0,1.0,0.0
12142200,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.8776178956031799,0.4618447721004486,0.4178498983383178,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.9056981205940248,0.5078592896461487,0.4823075532913208,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7775483727455139,0.3181199729442596,0.2247067838907241,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7440840005874634,0.2773545086383819,0.2661134600639343,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.6567426919937134,0.1898349672555923,0.871685266494751,284.9710998535156,284.95001220703125,300.27703857421875,289.2182312011719,297.9064636230469,297.2090759277344,284.9737243652344,1.0,0.5389418601989746,0.3126166760921478,0.3126166760921478,1.0,1.0,-2.716463327407837,0.5632832050323486,2.153179883956909,-0.0547961965203285,0.8682470321655273,0.8682470321655273,0.0,159.9269256591797,169.0,38118.98046875,0.0,1882.725830078125,1.0,280.9405212402344,283.529296875,292.1776733398437,294.5892944335937,293.1499938964844,293.1499938964844,281.25,36200.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790716528892517,1.0,0.0,0.0,3.5133161544799805,3.513339042663574,8.236216899604187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7734375,0.0,1387.7926025390625,1895.4371337890625,0.0,3207.8798828125,0.8749657273292542,1.0,0.0,3.0,1.0,0.0
12142260,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8758234977722168,0.4622495472431183,0.4182029962539673,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.9059814810752868,0.5118610858917236,0.4860649108886719,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7782931327819824,0.3212676644325256,0.226896658539772,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7441238164901733,0.2793379724025726,0.2679968774318695,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.6565844416618347,0.1910224109888076,0.8770821690559387,285.178466796875,284.95001220703125,300.29217529296875,289.2018127441406,297.9270935058594,297.2312316894531,285.1808776855469,1.0,0.5423288941383362,0.3130273520946502,0.3130273520946502,1.0,1.0,-2.732781171798706,0.5690673589706421,2.1637136936187744,-0.0527893044054508,0.8729559183120728,0.8729559183120728,0.0,162.05577087402344,172.0,37320.0546875,0.0,1917.843017578125,1.0,281.2405090332031,283.77197265625,292.1678161621094,294.5308532714844,293.1499938964844,293.1499938964844,281.54998779296875,35856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696094155311584,1.0,0.0,0.0,3.5178582668304443,3.517880916595459,8.257525792032538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.80029296875,0.0,1390.026611328125,1895.4371337890625,0.0,3119.146728515625,0.8757175207138062,1.0,0.0,3.0,1.0,0.0
12142320,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8758234977722168,0.4622495472431183,0.4182029962539673,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.9059814810752868,0.5118610858917236,0.4860649108886719,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.7782931327819824,0.3212676644325256,0.226896658539772,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.7441238164901733,0.2793379724025726,0.2679968774318695,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.6565844416618347,0.1910224109888076,0.8770821690559387,285.178466796875,284.95001220703125,300.29217529296875,289.2018127441406,297.9270935058594,297.2312316894531,285.1808776855469,1.0,0.5423288941383362,0.3130273520946502,0.3130273520946502,1.0,1.0,-2.732781171798706,0.5690673589706421,2.1637136936187744,-0.0527893044054508,0.8729559183120728,0.8729559183120728,0.0,162.05577087402344,172.0,37320.0546875,0.0,1917.843017578125,1.0,281.2405090332031,283.77197265625,292.1678161621094,294.5308532714844,293.1499938964844,293.1499938964844,281.54998779296875,35856.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696094155311584,1.0,0.0,0.0,3.5178582668304443,3.517880916595459,8.257525792032538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.80029296875,0.0,1390.026611328125,1895.4371337890625,0.0,3119.146728515625,0.8757175207138062,1.0,0.0,3.0,1.0,0.0
12142380,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8740886449813843,0.4629157781600952,0.418798416852951,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9062508344650269,0.5160707235336304,0.4900265634059906,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7790963053703308,0.3246401846408844,0.2292494922876358,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.744204580783844,0.2814902663230896,0.2700495719909668,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.6565196514129639,0.192366823554039,0.883238673210144,285.3818054199219,284.95001220703125,300.3070373535156,289.18475341796875,297.94732666015625,297.2530822753906,285.3840637207031,1.0,0.5460472702980042,0.3134379982948303,0.3134379982948303,1.0,1.0,-2.750948429107666,0.5753652453422546,2.1755833625793457,-0.0506338663399219,0.8803503513336182,0.8803503513336182,0.0,164.37123107910156,175.0,36561.1640625,0.0,1957.1190185546875,1.0,281.5406188964844,284.0088806152344,292.1543273925781,294.4710998535156,293.1499938964844,293.1499938964844,281.8500061035156,35522.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608026504516602,1.0,0.0,0.0,3.53495717048645,3.534980058670044,8.337995041074464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.77001953125,0.0,1405.441162109375,1895.4371337890625,0.0,3036.533203125,0.8792755007743835,1.0,0.0,3.0,1.0,0.0
12142440,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819274902344,0.8740886449813843,0.4629157781600952,0.418798416852951,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.9062508344650269,0.5160707235336304,0.4900265634059906,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.7790963053703308,0.3246401846408844,0.2292494922876358,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.744204580783844,0.2814902663230896,0.2700495719909668,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.6565196514129639,0.192366823554039,0.883238673210144,285.3818054199219,284.95001220703125,300.3070373535156,289.18475341796875,297.94732666015625,297.2530822753906,285.3840637207031,1.0,0.5460472702980042,0.3134379982948303,0.3134379982948303,1.0,1.0,-2.750948429107666,0.5753652453422546,2.1755833625793457,-0.0506338663399219,0.8803503513336182,0.8803503513336182,0.0,164.37123107910156,175.0,36561.1640625,0.0,1957.1190185546875,1.0,281.5406188964844,284.0088806152344,292.1543273925781,294.4710998535156,293.1499938964844,293.1499938964844,281.8500061035156,35522.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608026504516602,1.0,0.0,0.0,3.53495717048645,3.534980058670044,8.337995041074464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.77001953125,0.0,1405.441162109375,1895.4371337890625,0.0,3036.533203125,0.8792755007743835,1.0,0.0,3.0,1.0,0.0
12142500,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252685546875,0.8731606602668762,0.4633171558380127,0.4191251099109649,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.9063040018081664,0.5182285308837891,0.4920350313186645,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234375,0.7794516682624817,0.3263908326625824,0.2304597795009613,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7442026734352112,0.2826111018657684,0.271109789609909,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.6564633846282959,0.1930799782276153,0.8864895105361938,285.5246887207031,284.95001220703125,300.3143615722656,289.17596435546875,297.9570617675781,297.2635498046875,285.5346374511719,1.0,0.5480002760887146,0.3136433362960815,0.3136433362960815,1.0,1.0,-2.7603893280029297,0.578621506690979,2.18176794052124,-0.0495075061917305,0.8855584859848022,0.8855584859848022,0.0,165.61952209472656,175.0,35797.19140625,0.0,1977.9212646484373,1.0,281.795654296875,284.1873779296875,292.1212158203125,294.3451843261719,293.1499938964844,293.1499938964844,281.8500061035156,35350.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541575074195862,1.0,0.0,0.0,3.547781467437744,3.547804355621338,8.398602062698046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.53466796875,0.0,1417.6639404296875,1895.4371337890625,0.0,2974.22509765625,0.8820425271987915,1.0,0.0,3.0,1.0,0.0
12142560,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.8724663257598877,0.4638284742832184,0.4196178913116455,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.9065653085708618,0.5204744338989258,0.4941741526126861,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.7799997329711914,0.3282257914543152,0.2317533493041992,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.74435955286026,0.2837957143783569,0.2722515761852264,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58062744140625,0.6565653085708618,0.1938475370407104,0.8900356292724609,285.581787109375,284.95001220703125,300.3216247558594,289.16705322265625,297.9671325683594,297.2745056152344,285.5838623046875,1.0,0.550033688545227,0.3137621879577636,0.3137621879577636,1.0,1.0,-2.770739793777466,0.5819336771965027,2.1888060569763184,-0.0485225990414619,0.8903891444206238,0.8903891444206238,0.0,166.81748962402344,178.0,35833.50390625,0.0,2000.0670166015625,1.0,281.8409423828125,284.24078369140625,292.1385192871094,294.4108581542969,293.1499938964844,293.1499938964844,282.1499938964844,35208.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523274064064026,1.0,0.0,0.0,3.563804864883423,3.563827991485596,8.474637525068829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.42724609375,0.0,1433.5899658203125,1895.4371337890625,0.0,2957.074462890625,0.8854784369468689,1.0,0.0,3.0,1.0,0.0
12142620,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8710423707962036,0.4650202989578247,0.4206757247447967,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.9070166349411012,0.5250986814498901,0.4985187947750091,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7810760736465454,0.332044392824173,0.2344136983156204,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.7446489930152893,0.2862657904624939,0.2746036946773529,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.6567703485488892,0.1954680383205413,0.8974453210830688,285.78521728515625,284.95001220703125,300.3359680175781,289.1488037109375,297.9866943359375,297.2957458496094,285.7872314453125,1.0,0.5542521476745605,0.3139999508857727,0.3139999508857727,1.0,1.0,-2.79215931892395,0.588742196559906,2.2034173011779785,-0.0464893653988838,0.9031708240509032,0.9031708240509032,0.0,169.33499145507812,181.0,35243.77734375,0.0,2046.5391845703125,1.0,282.1411437988281,284.47564697265625,292.1236572265625,294.3577575683594,293.1499938964844,293.1499938964844,281.8500061035156,34920.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443784117698669,1.0,0.0,0.0,3.603426456451416,3.603449821472168,8.664122788104578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.15087890625,0.0,1473.99072265625,1895.4371337890625,0.0,2882.6484375,0.8941236734390259,1.0,0.0,3.0,1.0,0.0
12142680,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.8710423707962036,0.4650202989578247,0.4206757247447967,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.9070166349411012,0.5250986814498901,0.4985187947750091,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7810760736465454,0.332044392824173,0.2344136983156204,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847900390625,0.7446489930152893,0.2862657904624939,0.2746036946773529,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.6567703485488892,0.1954680383205413,0.8974453210830688,285.78521728515625,284.95001220703125,300.3359680175781,289.1488037109375,297.9866943359375,297.2957458496094,285.7872314453125,1.0,0.5542521476745605,0.3139999508857727,0.3139999508857727,1.0,1.0,-2.79215931892395,0.588742196559906,2.2034173011779785,-0.0464893653988838,0.9031708240509032,0.9031708240509032,0.0,169.33499145507812,181.0,35243.77734375,0.0,2046.5391845703125,1.0,282.1411437988281,284.47564697265625,292.1236572265625,294.3577575683594,293.1499938964844,293.1499938964844,281.8500061035156,34920.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443784117698669,1.0,0.0,0.0,3.603426456451416,3.603449821472168,8.664122788104578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.15087890625,0.0,1473.99072265625,1895.4371337890625,0.0,2882.6484375,0.8941236734390259,1.0,0.0,3.0,1.0,0.0
12142740,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8675691485404968,0.4641684293746948,0.4206524491310119,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9054208993911744,0.5281075239181519,0.501990020275116,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7804323434829712,0.334700345993042,0.2366377413272857,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7434710264205933,0.2877947688102722,0.2764873802661896,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.6555860638618469,0.1963890492916107,0.903325855731964,285.61114501953125,284.95001220703125,300.3500061035156,289.1300048828125,297.9920349121094,297.29913330078125,285.6094665527344,1.0,0.5583390593528748,0.3142376840114593,0.3142376840114593,1.0,1.0,-2.8083202838897705,0.5940287113189697,2.214291572570801,-0.0445891954004764,0.9105975031852722,0.9105975031852722,0.0,172.78860473632812,184.0,36397.56640625,0.0,2089.447021484375,1.0,281.8580322265625,284.2508544921875,292.2074890136719,294.5846862792969,293.1499938964844,293.1499938964844,281.54998779296875,35009.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647391200065613,1.0,0.0,0.0,3.641154766082764,3.641178369522095,8.846501486914349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.53857421875,0.0,1515.9599609375,1895.4371337890625,0.0,3073.458251953125,0.9025989770889282,1.0,0.0,3.0,1.0,0.0
12142800,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8675691485404968,0.4641684293746948,0.4206524491310119,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109619140625,0.9054208993911744,0.5281075239181519,0.501990020275116,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7804323434829712,0.334700345993042,0.2366377413272857,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7434710264205933,0.2877947688102722,0.2764873802661896,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.6555860638618469,0.1963890492916107,0.903325855731964,285.61114501953125,284.95001220703125,300.3500061035156,289.1300048828125,297.9920349121094,297.29913330078125,285.6094665527344,1.0,0.5583390593528748,0.3142376840114593,0.3142376840114593,1.0,1.0,-2.8083202838897705,0.5940287113189697,2.214291572570801,-0.0445891954004764,0.9105975031852722,0.9105975031852722,0.0,172.78860473632812,184.0,36397.56640625,0.0,2089.447021484375,1.0,281.8580322265625,284.2508544921875,292.2074890136719,294.5846862792969,293.1499938964844,293.1499938964844,281.54998779296875,35009.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647391200065613,1.0,0.0,0.0,3.641154766082764,3.641178369522095,8.846501486914349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.53857421875,0.0,1515.9599609375,1895.4371337890625,0.0,3073.458251953125,0.9025989770889282,1.0,0.0,3.0,1.0,0.0
12142860,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.8688455820083618,0.4657005071640014,0.4215262532234192,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9092839956283568,0.5338253378868103,0.5067602396011353,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.7850316762924194,0.3405291438102722,0.2401853948831558,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.7473324537277222,0.2927345037460327,0.2804031670093536,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.660297691822052,0.201079174876213,0.9203903079032898,285.44097900390625,284.95001220703125,300.3634338378906,289.107666015625,298.0169982910156,297.32733154296875,285.44073486328125,1.0,0.5633751153945923,0.3143507242202759,0.3143507242202759,1.0,1.0,-2.844554662704468,0.6048317551612854,2.239722967147827,-0.0420686826109886,0.9156739115715028,0.9156739115715028,0.0,173.55670166015625,187.0,37937.38671875,0.0,2153.47900390625,1.0,281.5581970214844,284.0296936035156,292.2004089355469,294.6851806640625,293.1499938964844,293.1499938964844,281.25,35185.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886790931224823,1.0,0.0,0.0,3.671940803527832,3.671964883804321,8.996728979582258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.96533203125,0.0,1551.58203125,1895.4371337890625,0.0,3280.184326171875,0.9096146821975708,1.0,0.0,3.0,1.0,0.0
12142920,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.8688455820083618,0.4657005071640014,0.4215262532234192,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9092839956283568,0.5338253378868103,0.5067602396011353,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.7850316762924194,0.3405291438102722,0.2401853948831558,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.7473324537277222,0.2927345037460327,0.2804031670093536,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.660297691822052,0.201079174876213,0.9203903079032898,285.44097900390625,284.95001220703125,300.3634338378906,289.107666015625,298.0169982910156,297.32733154296875,285.44073486328125,1.0,0.5633751153945923,0.3143507242202759,0.3143507242202759,1.0,1.0,-2.844554662704468,0.6048317551612854,2.239722967147827,-0.0420686826109886,0.9156739115715028,0.9156739115715028,0.0,173.55670166015625,187.0,37937.38671875,0.0,2153.47900390625,1.0,281.5581970214844,284.0296936035156,292.2004089355469,294.6851806640625,293.1499938964844,293.1499938964844,281.25,35185.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886790931224823,1.0,0.0,0.0,3.671940803527832,3.671964883804321,8.996728979582258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.96533203125,0.0,1551.58203125,1895.4371337890625,0.0,3280.184326171875,0.9096146821975708,1.0,0.0,3.0,1.0,0.0
12142980,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.866145133972168,0.4646613299846649,0.4211147427558899,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.908820390701294,0.5369870066642761,0.510292649269104,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.7859064936637878,0.3439840972423553,0.2429850101470947,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7478779554367065,0.2953264415264129,0.2833994925022125,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.6617536544799805,0.2035468220710754,0.934063732624054,285.2672119140625,284.95001220703125,300.3759155273437,289.0791015625,298.02032470703125,297.32879638671875,285.2662048339844,1.0,0.5685514807701111,0.31446373462677,0.31446373462677,1.0,1.0,-2.8717241287231445,0.6129795908927917,2.258744478225708,-0.039593618363142,0.9184622764587402,0.9184622764587402,0.0,176.6269989013672,190.0,39348.5859375,0.0,2214.583740234375,1.0,281.2579650878906,283.80584716796875,292.164794921875,294.7444152832031,293.1499938964844,293.1499938964844,280.95001220703125,35391.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068781733512878,1.0,0.0,0.0,3.695195198059082,3.6952195167541504,9.111042800213908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.64501953125,0.0,1579.4285888671875,1895.4371337890625,0.0,3467.609619140625,0.914964199066162,1.0,0.0,3.0,1.0,0.0
12143040,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.866145133972168,0.4646613299846649,0.4211147427558899,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.908820390701294,0.5369870066642761,0.510292649269104,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.7859064936637878,0.3439840972423553,0.2429850101470947,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7478779554367065,0.2953264415264129,0.2833994925022125,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2678527832031,0.6617536544799805,0.2035468220710754,0.934063732624054,285.2672119140625,284.95001220703125,300.3759155273437,289.0791015625,298.02032470703125,297.32879638671875,285.2662048339844,1.0,0.5685514807701111,0.31446373462677,0.31446373462677,1.0,1.0,-2.8717241287231445,0.6129795908927917,2.258744478225708,-0.039593618363142,0.9184622764587402,0.9184622764587402,0.0,176.6269989013672,190.0,39348.5859375,0.0,2214.583740234375,1.0,281.2579650878906,283.80584716796875,292.164794921875,294.7444152832031,293.1499938964844,293.1499938964844,280.95001220703125,35391.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068781733512878,1.0,0.0,0.0,3.695195198059082,3.6952195167541504,9.111042800213908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.64501953125,0.0,1579.4285888671875,1895.4371337890625,0.0,3467.609619140625,0.914964199066162,1.0,0.0,3.0,1.0,0.0
12143100,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8635590076446533,0.4636893272399902,0.4204795360565185,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9071517586708068,0.5380376577377319,0.5115329623222351,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7850369215011597,0.3452231884002685,0.2440188825130462,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7469041347503662,0.2960898280143738,0.2843594849109649,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.6610687375068665,0.2042211890220642,0.938246726989746,285.12890625,284.95001220703125,300.3818359375,289.0626220703125,298.0181884765625,297.3245849609375,285.1203308105469,1.0,0.5708417296409607,0.3145202398300171,0.3145202398300171,1.0,1.0,-2.8798816204071045,0.6154855489730835,2.2643959522247314,-0.0387457646429538,0.9183210134506226,0.9183210134506226,0.0,178.79725646972656,190.0,40394.46484375,0.0,2239.258544921875,1.0,280.9999694824219,283.6249389648437,292.1666259765625,294.8618469238281,293.1499938964844,293.1499938964844,280.95001220703125,35520.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182013869285583,1.0,0.0,0.0,3.7037274837493896,3.703752040863037,9.153166047326522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.06689453125,0.0,1590.1251220703125,1895.4371337890625,0.0,3572.550537109375,0.9169312119483948,1.0,0.0,3.0,1.0,0.0
12143160,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.8603982925415039,0.4624796509742737,0.4195290505886078,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9048607349395752,0.5388054251670837,0.5124230980873108,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7835614681243896,0.3462160229682922,0.2448311150074005,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.745358943939209,0.2965821027755737,0.2850103974342346,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.6597194075584412,0.2046047151088714,0.9409381747245787,285.0801696777344,284.95001220703125,300.38751220703125,289.0447082519531,298.0140380859375,297.3178100585937,285.0787658691406,1.0,0.5728736519813538,0.3144144713878631,0.3144144713878631,1.0,1.0,-2.884807586669922,0.616647481918335,2.268160104751587,-0.0385263934731483,0.918655812740326,0.918655812740326,0.0,181.215072631836,193.0,40563.77734375,0.0,2259.668701171875,1.0,280.9577331542969,283.5741882324219,292.1173400878906,294.7758483886719,293.1499938964844,293.1499938964844,280.6499938964844,35629.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241392016410828,1.0,0.0,0.0,3.709669589996338,3.709694147109986,9.182559779219446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.1279296875,0.0,1597.7540283203125,1895.4371337890625,0.0,3627.3076171875,0.9183672070503236,1.0,0.0,3.0,1.0,0.0
12143220,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8539055585861206,0.4596868455410003,0.417330265045166,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9000799655914307,0.5398340821266174,0.5137326717376709,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7802233695983887,0.3477786183357239,0.2461511343717575,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7418272495269775,0.2970666289329529,0.2858068346977234,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6563329100608826,0.2048069089651107,0.9435487985610962,284.8866577148437,284.95001220703125,300.3981628417969,289.0048828125,298.0031433105469,297.30108642578125,284.88507080078125,1.0,0.5762784481048584,0.3142029345035553,0.3142029345035553,1.0,1.0,-2.889427423477173,0.6174002885818481,2.2720272541046143,-0.0385138504207134,0.9162174463272096,0.9162174463272096,0.0,186.0344696044922,196.0,41641.51953125,0.0,2291.44384765625,1.0,280.6577453613281,283.34014892578125,292.0654602050781,294.7922058105469,293.1499938964844,293.1499938964844,280.3500061035156,35886.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388909935951232,1.0,0.0,0.0,3.7146127223968506,3.714637517929077,9.207047355630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.39111328125,0.0,1605.38671875,1895.4371337890625,0.0,3762.355712890625,0.919646382331848,1.0,0.0,3.0,1.0,0.0
12143280,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8539055585861206,0.4596868455410003,0.417330265045166,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9000799655914307,0.5398340821266174,0.5137326717376709,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7802233695983887,0.3477786183357239,0.2461511343717575,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7418272495269775,0.2970666289329529,0.2858068346977234,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.6563329100608826,0.2048069089651107,0.9435487985610962,284.8866577148437,284.95001220703125,300.3981628417969,289.0048828125,298.0031433105469,297.30108642578125,284.88507080078125,1.0,0.5762784481048584,0.3142029345035553,0.3142029345035553,1.0,1.0,-2.889427423477173,0.6174002885818481,2.2720272541046143,-0.0385138504207134,0.9162174463272096,0.9162174463272096,0.0,186.0344696044922,196.0,41641.51953125,0.0,2291.44384765625,1.0,280.6577453613281,283.34014892578125,292.0654602050781,294.7922058105469,293.1499938964844,293.1499938964844,280.3500061035156,35886.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388909935951232,1.0,0.0,0.0,3.7146127223968506,3.714637517929077,9.207047355630492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.39111328125,0.0,1605.38671875,1895.4371337890625,0.0,3762.355712890625,0.919646382331848,1.0,0.0,3.0,1.0,0.0
12143340,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8474845886230469,0.4565106928348541,0.414749413728714,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.895237147808075,0.5403378009796143,0.5145002007484436,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.7767478823661804,0.3489422500133514,0.2471553534269333,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7380931377410889,0.2970759272575378,0.2860975861549377,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.6525257229804993,0.2044785469770431,0.9434695839881896,284.6903686523437,284.95001220703125,300.4078674316406,288.9600524902344,297.9900817871094,297.28179931640625,284.6886901855469,1.0,0.578894853591919,0.3139914274215698,0.3139914274215698,1.0,1.0,-2.888713836669922,0.6166098713874817,2.272104024887085,-0.0388592295348644,0.9111379981040956,0.9111379981040956,0.0,190.632568359375,184.0,42623.8671875,0.0,2312.84814453125,1.0,280.3577575683594,283.1070861816406,292.01190185546875,294.8000793457031,293.1499938964844,293.1499938964844,280.04998779296875,36161.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951857089996338,1.0,0.0,0.0,3.709386825561523,3.709411382675171,9.181159157378717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.361328125,0.0,1601.4769287109375,1895.4371337890625,0.0,3879.6767578125,0.9186577796936036,1.0,0.0,3.0,1.0,0.0
12143400,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8474845886230469,0.4565106928348541,0.414749413728714,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.895237147808075,0.5403378009796143,0.5145002007484436,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.7767478823661804,0.3489422500133514,0.2471553534269333,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7380931377410889,0.2970759272575378,0.2860975861549377,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913146972656,0.6525257229804993,0.2044785469770431,0.9434695839881896,284.6903686523437,284.95001220703125,300.4078674316406,288.9600524902344,297.9900817871094,297.28179931640625,284.6886901855469,1.0,0.578894853591919,0.3139914274215698,0.3139914274215698,1.0,1.0,-2.888713836669922,0.6166098713874817,2.272104024887085,-0.0388592295348644,0.9111379981040956,0.9111379981040956,0.0,190.632568359375,184.0,42623.8671875,0.0,2312.84814453125,1.0,280.3577575683594,283.1070861816406,292.01190185546875,294.8000793457031,293.1499938964844,293.1499938964844,280.04998779296875,36161.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951857089996338,1.0,0.0,0.0,3.709386825561523,3.709411382675171,9.181159157378717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.361328125,0.0,1601.4769287109375,1895.4371337890625,0.0,3879.6767578125,0.9186577796936036,1.0,0.0,3.0,1.0,0.0
12143460,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8473196029663086,0.4530881941318512,0.4116780757904053,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.8974166512489319,0.5404655933380127,0.5146297812461853,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.7792200446128845,0.3498656451702118,0.2477788627147674,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.7394317984580994,0.2967826724052429,0.2858113050460815,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49249267578125,0.6533308625221252,0.2038242220878601,0.940507471561432,284.49151611328125,284.95001220703125,300.4166564941406,288.9106140136719,297.9761962890625,297.26171875,284.48974609375,1.0,0.5764371156692505,0.3143049478530884,0.3143049478530884,1.0,1.0,-2.8820300102233887,0.6154611110687256,2.266568899154663,-0.0381896011531353,0.9033949375152588,0.9033949375152588,0.0,188.546615600586,172.0,43583.89453125,0.0,2290.873291015625,1.0,280.05780029296875,282.88134765625,291.9580078125,294.8066711425781,293.1499938964844,293.1499938964844,279.75,36457.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638941884040833,1.0,0.0,0.0,3.693249464035034,3.693273782730103,9.10144933641277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4990234375,0.0,1585.2803955078125,1895.4371337890625,0.0,3987.22216796875,0.9152407050132751,1.0,0.0,3.0,1.0,0.0
12143520,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8473196029663086,0.4530881941318512,0.4116780757904053,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4913330078125,0.8974166512489319,0.5404655933380127,0.5146297812461853,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49169921875,0.7792200446128845,0.3498656451702118,0.2477788627147674,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.7394317984580994,0.2967826724052429,0.2858113050460815,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49249267578125,0.6533308625221252,0.2038242220878601,0.940507471561432,284.49151611328125,284.95001220703125,300.4166564941406,288.9106140136719,297.9761962890625,297.26171875,284.48974609375,1.0,0.5764371156692505,0.3143049478530884,0.3143049478530884,1.0,1.0,-2.8820300102233887,0.6154611110687256,2.266568899154663,-0.0381896011531353,0.9033949375152588,0.9033949375152588,0.0,188.546615600586,172.0,43583.89453125,0.0,2290.873291015625,1.0,280.05780029296875,282.88134765625,291.9580078125,294.8066711425781,293.1499938964844,293.1499938964844,279.75,36457.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638941884040833,1.0,0.0,0.0,3.693249464035034,3.693273782730103,9.10144933641277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.4990234375,0.0,1585.2803955078125,1895.4371337890625,0.0,3987.22216796875,0.9152407050132751,1.0,0.0,3.0,1.0,0.0
12143580,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.8511564135551453,0.4495212435722351,0.4083090126514435,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.9041380286216736,0.5403202772140503,0.5143250226974487,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.7856049537658691,0.3506627380847931,0.2481815218925476,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936096191406,0.7440866231918335,0.2963077425956726,0.2851721942424774,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.6571619510650635,0.202992781996727,0.935861587524414,284.2932434082031,284.95001220703125,300.4245300292969,288.8570251464844,297.96240234375,297.2419738769531,284.2915344238281,1.0,0.5712968707084656,0.3146184980869293,0.3146184980869293,1.0,1.0,-2.87174916267395,0.613313615322113,2.2584354877471924,-0.0377393700182437,0.8930095434188843,0.8930095434188843,0.0,182.31202697753903,160.0,44440.421875,0.0,2242.441650390625,1.0,279.75799560546875,282.65875244140625,291.90057373046875,294.8041687011719,293.1499938964844,293.1499938964844,280.04998779296875,36778.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751636385917664,1.0,0.0,0.0,3.665195226669312,3.66521954536438,8.963704090092506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.27490234375,0.0,1555.9871826171875,1895.4371337890625,0.0,4086.543212890625,0.9091832041740416,1.0,0.0,3.0,1.0,0.0
12143640,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.293212890625,0.8511564135551453,0.4495212435722351,0.4083090126514435,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.9041380286216736,0.5403202772140503,0.5143250226974487,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.7856049537658691,0.3506627380847931,0.2481815218925476,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2936096191406,0.7440866231918335,0.2963077425956726,0.2851721942424774,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.294189453125,0.6571619510650635,0.202992781996727,0.935861587524414,284.2932434082031,284.95001220703125,300.4245300292969,288.8570251464844,297.96240234375,297.2419738769531,284.2915344238281,1.0,0.5712968707084656,0.3146184980869293,0.3146184980869293,1.0,1.0,-2.87174916267395,0.613313615322113,2.2584354877471924,-0.0377393700182437,0.8930095434188843,0.8930095434188843,0.0,182.31202697753903,160.0,44440.421875,0.0,2242.441650390625,1.0,279.75799560546875,282.65875244140625,291.90057373046875,294.8041687011719,293.1499938964844,293.1499938964844,280.04998779296875,36778.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751636385917664,1.0,0.0,0.0,3.665195226669312,3.66521954536438,8.963704090092506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.27490234375,0.0,1555.9871826171875,1895.4371337890625,0.0,4086.543212890625,0.9091832041740416,1.0,0.0,3.0,1.0,0.0
12143700,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41705322265625,0.8545863032341003,0.4484393298625946,0.4068055152893066,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.417724609375,0.9093435406684875,0.5407739281654358,0.5142667889595032,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159545898437,0.7902454733848572,0.3514998257160187,0.248452141880989,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149780273437,0.7476476430892944,0.2963737547397613,0.2848833799362182,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119873046875,0.6602197289466858,0.2027911841869354,0.9335354566574096,284.4168395996094,284.95001220703125,300.4281311035156,288.8287658691406,297.959716796875,297.2374572753906,284.4253234863281,1.0,0.568121075630188,0.3147752583026886,0.3147752583026886,1.0,1.0,-2.8670482635498047,0.6123690009117126,2.2546794414520264,-0.0375647917389869,0.890624463558197,0.890624463558197,0.0,178.06248474121094,160.0,43312.66015625,0.0,2213.571044921875,1.0,280.00152587890625,282.8194580078125,291.79315185546875,294.53387451171875,293.1499938964844,293.1499938964844,280.04998779296875,36763.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674716591835022,1.0,0.0,0.0,3.650383472442627,3.650407552719116,8.891402103472501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6708984375,0.0,1539.305908203125,1895.4371337890625,0.0,4018.90234375,0.9059248566627502,1.0,0.0,3.0,1.0,0.0
