time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143760,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.859975278377533,0.4480201005935669,0.4060086607933044,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.9169835448265076,0.5418176651000977,0.514817476272583,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664611816406,0.7966941595077515,0.3528175055980682,0.2490799129009246,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662475585937,0.7527909874916077,0.2968248724937439,0.2849511504173279,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.664789080619812,0.2029045671224594,0.9324573278427124,284.46661376953125,284.95001220703125,300.4314880371094,288.7996520996094,297.9615478515625,297.2388916015625,284.4682922363281,1.0,0.5648683309555054,0.3150233328342438,0.3150233328342438,1.0,1.0,-2.866286039352417,0.6127941012382507,2.253491878509521,-0.0369019657373428,0.8879427909851074,0.8879427909851074,0.0,172.87387084960938,148.0,43090.78515625,0.0,2186.9052734375,1.0,280.04229736328125,282.8703308105469,291.7558288574219,294.5073547363281,293.1499938964844,293.1499938964844,280.3500061035156,36725.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962243914604187,1.0,0.0,0.0,3.6373345851898193,3.6373586654663086,8.827948931866558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.57666015625,0.0,1524.5291748046875,1895.4371337890625,0.0,3972.563232421875,0.9029584527015686,1.0,0.0,3.0,1.0,0.0
12143820,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.874907910823822,0.4481726288795471,0.405412882566452,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.937519371509552,0.5449008941650391,0.5169312953948975,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.8131199479103088,0.3562969267368316,0.2509565949440002,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7667564153671265,0.2984602153301239,0.2857902646064758,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.677466869354248,0.2037977576255798,0.9332132935523988,284.6669921875,284.95001220703125,300.4375,288.73895263671875,297.9719543457031,297.2509155273437,284.6690368652344,1.0,0.5584152340888977,0.3155195116996765,0.3155195116996765,1.0,1.0,-2.87227463722229,0.6158530116081238,2.256421566009521,-0.0349677205085754,0.8857949376106262,0.8857949376106262,0.0,161.09320068359375,136.0,41957.0546875,0.0,2139.416748046875,1.0,280.341552734375,283.1104736328125,291.6822509765625,294.3408203125,293.1499938964844,293.1499938964844,280.6499938964844,36538.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947525143623352,1.0,0.0,0.0,3.616504907608032,3.6165287494659424,8.727129170438275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.99560546875,0.0,1500.2110595703125,1895.4371337890625,0.0,3840.63916015625,0.8981896638870239,1.0,0.0,3.0,1.0,0.0
12143880,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.874907910823822,0.4481726288795471,0.405412882566452,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.937519371509552,0.5449008941650391,0.5169312953948975,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.8131199479103088,0.3562969267368316,0.2509565949440002,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.7667564153671265,0.2984602153301239,0.2857902646064758,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.677466869354248,0.2037977576255798,0.9332132935523988,284.6669921875,284.95001220703125,300.4375,288.73895263671875,297.9719543457031,297.2509155273437,284.6690368652344,1.0,0.5584152340888977,0.3155195116996765,0.3155195116996765,1.0,1.0,-2.87227463722229,0.6158530116081238,2.256421566009521,-0.0349677205085754,0.8857949376106262,0.8857949376106262,0.0,161.09320068359375,136.0,41957.0546875,0.0,2139.416748046875,1.0,280.341552734375,283.1104736328125,291.6822509765625,294.3408203125,293.1499938964844,293.1499938964844,280.6499938964844,36538.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947525143623352,1.0,0.0,0.0,3.616504907608032,3.6165287494659424,8.727129170438275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.99560546875,0.0,1500.2110595703125,1895.4371337890625,0.0,3840.63916015625,0.8981896638870239,1.0,0.0,3.0,1.0,0.0
12143940,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8946595788002014,0.4490508437156677,0.4055685102939605,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9621655344963074,0.548757016658783,0.5198745727539062,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8323526382446289,0.3604771196842193,0.253372848033905,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7852129936218262,0.3007307052612304,0.2872810959815979,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.694304883480072,0.2053168416023254,0.9369382858276368,284.8702087402344,284.95001220703125,300.4425964355469,288.67535400390625,297.9869689941406,297.269287109375,284.872314453125,1.0,0.5522944927215576,0.3160156607627868,0.3160156607627868,1.0,1.0,-2.885167360305786,0.6209218502044678,2.2642455101013184,-0.0325035192072391,0.8863807320594788,0.8863807320594788,0.0,148.49322509765625,124.0,40988.62109375,0.0,2099.271728515625,1.0,280.64141845703125,283.3549499511719,291.6302185058594,294.22283935546875,293.1499938964844,293.1499938964844,280.95001220703125,36285.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357255697250366,1.0,0.0,0.0,3.6050641536712646,3.605087757110596,8.672000149090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.55029296875,0.0,1485.8570556640625,1895.4371337890625,0.0,3733.507568359375,0.8954632878303528,1.0,0.0,3.0,1.0,0.0
12144000,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8946595788002014,0.4490508437156677,0.4055685102939605,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9621655344963074,0.548757016658783,0.5198745727539062,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8323526382446289,0.3604771196842193,0.253372848033905,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7852129936218262,0.3007307052612304,0.2872810959815979,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.694304883480072,0.2053168416023254,0.9369382858276368,284.8702087402344,284.95001220703125,300.4425964355469,288.67535400390625,297.9869689941406,297.269287109375,284.872314453125,1.0,0.5522944927215576,0.3160156607627868,0.3160156607627868,1.0,1.0,-2.885167360305786,0.6209218502044678,2.2642455101013184,-0.0325035192072391,0.8863807320594788,0.8863807320594788,0.0,148.49322509765625,124.0,40988.62109375,0.0,2099.271728515625,1.0,280.64141845703125,283.3549499511719,291.6302185058594,294.22283935546875,293.1499938964844,293.1499938964844,280.95001220703125,36285.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357255697250366,1.0,0.0,0.0,3.6050641536712646,3.605087757110596,8.672000149090309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.55029296875,0.0,1485.8570556640625,1895.4371337890625,0.0,3733.507568359375,0.8954632878303528,1.0,0.0,3.0,1.0,0.0
12144060,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9203512072563172,0.450354665517807,0.406137079000473,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.98740953207016,0.5530485510826111,0.5232701897621155,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8559017777442932,0.3650958240032196,0.2561173141002655,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8079796433448792,0.3033854961395263,0.2891668081283569,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7146806716918945,0.2072319090366363,0.9425867199897766,285.072509765625,284.95001220703125,300.4467468261719,288.6092834472656,298.0036315917969,297.2901611328125,285.0745849609375,1.0,0.5465761423110962,0.3161283433437347,0.3161283433437347,1.0,1.0,-2.902283191680908,0.6262234449386597,2.276059865951538,-0.0307199265807867,0.8896594643592834,0.8896594643592834,0.0,135.69688415527344,112.0,40092.53515625,0.0,2064.83349609375,1.0,280.9413452148437,283.59625244140625,291.5758972167969,294.11260986328125,293.1499938964844,293.1499938964844,281.25,36000.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926434338092804,1.0,0.0,0.0,3.604275941848755,3.604299545288086,8.668208693052293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.41162109375,0.0,1482.8924560546875,1895.4371337890625,0.0,3648.415771484375,0.8950865864753723,1.0,0.0,3.0,1.0,0.0
12144120,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.9203512072563172,0.450354665517807,0.406137079000473,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.98740953207016,0.5530485510826111,0.5232701897621155,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8559017777442932,0.3650958240032196,0.2561173141002655,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8079796433448792,0.3033854961395263,0.2891668081283569,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7146806716918945,0.2072319090366363,0.9425867199897766,285.072509765625,284.95001220703125,300.4467468261719,288.6092834472656,298.0036315917969,297.2901611328125,285.0745849609375,1.0,0.5465761423110962,0.3161283433437347,0.3161283433437347,1.0,1.0,-2.902283191680908,0.6262234449386597,2.276059865951538,-0.0307199265807867,0.8896594643592834,0.8896594643592834,0.0,135.69688415527344,112.0,40092.53515625,0.0,2064.83349609375,1.0,280.9413452148437,283.59625244140625,291.5758972167969,294.11260986328125,293.1499938964844,293.1499938964844,281.25,36000.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926434338092804,1.0,0.0,0.0,3.604275941848755,3.604299545288086,8.668208693052293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.41162109375,0.0,1482.8924560546875,1895.4371337890625,0.0,3648.415771484375,0.8950865864753723,1.0,0.0,3.0,1.0,0.0
12144180,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.9411328434944152,0.4518885314464569,0.4071688652038574,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.9990000128746032,0.5583414435386658,0.5205938220024109,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8752527832984924,0.3699656426906585,0.2592324912548065,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.8244232535362244,0.3062304556369781,0.2914975881576538,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7290557026863098,0.2093452364206314,0.9503837823867798,285.2635803222656,284.95001220703125,300.45001220703125,288.54119873046875,298.0204162597656,297.3143005371094,285.26483154296875,1.0,0.5398831367492676,0.3162409961223602,0.3162409961223602,1.0,1.0,-2.8940436840057373,0.6238327622413635,2.2702109813690186,-0.0248821005225181,0.8954511284828186,0.8954511284828186,0.0,127.25830841064452,100.0,39049.92578125,0.0,2024.8048095703125,1.0,281.24139404296875,283.8242492675781,291.5142822265625,293.9960021972656,293.1499938964844,293.1499938964844,281.54998779296875,35710.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91846364736557,1.0,0.0,0.0,3.614421367645264,3.6144449710845934,8.717076411812741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.640625,0.0,1491.8017578125,1895.4371337890625,0.0,3574.973388671875,0.8971441984176636,1.0,0.0,3.0,1.0,0.0
12144240,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.9411328434944152,0.4518885314464569,0.4071688652038574,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.9990000128746032,0.5583414435386658,0.5205938220024109,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8752527832984924,0.3699656426906585,0.2592324912548065,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.8244232535362244,0.3062304556369781,0.2914975881576538,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7290557026863098,0.2093452364206314,0.9503837823867798,285.2635803222656,284.95001220703125,300.45001220703125,288.54119873046875,298.0204162597656,297.3143005371094,285.26483154296875,1.0,0.5398831367492676,0.3162409961223602,0.3162409961223602,1.0,1.0,-2.8940436840057373,0.6238327622413635,2.2702109813690186,-0.0248821005225181,0.8954511284828186,0.8954511284828186,0.0,127.25830841064452,100.0,39049.92578125,0.0,2024.8048095703125,1.0,281.24139404296875,283.8242492675781,291.5142822265625,293.9960021972656,293.1499938964844,293.1499938964844,281.54998779296875,35710.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91846364736557,1.0,0.0,0.0,3.614421367645264,3.6144449710845934,8.717076411812741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.640625,0.0,1491.8017578125,1895.4371337890625,0.0,3574.973388671875,0.8971441984176636,1.0,0.0,3.0,1.0,0.0
12144300,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.9569607377052308,0.4526506066322326,0.4075686931610107,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39373779296875,0.9990000128746032,0.5626839399337769,0.4981052577495575,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923645019531,0.8902810215950012,0.3724308907985687,0.2607316076755523,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.8367956876754761,0.3076685070991516,0.2925772666931152,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.7399392127990723,0.2104344666004181,0.9539552927017212,285.3930053710937,284.95001220703125,300.4512634277344,288.5065002441406,298.0378723144531,297.33428955078125,285.4008178710937,1.0,0.5365070700645447,0.316297322511673,0.316297322511673,1.0,1.0,-2.897106170654297,0.6251303553581238,2.2719757556915283,-0.0297031458467245,0.8996508717536926,0.8996508717536926,0.0,120.9828872680664,100.0,38101.8984375,0.0,1983.448486328125,1.0,281.49786376953125,283.993896484375,291.4534912109375,293.8298034667969,293.1499938964844,293.1499938964844,281.54998779296875,35566.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119075536727904,1.0,0.0,0.0,3.623001098632813,3.623024702072144,8.758510148254572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.4384765625,0.0,1500.1175537109375,1895.4371337890625,0.0,3514.298095703125,0.8989924192428589,1.0,0.0,3.0,1.0,0.0
12144360,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.9681261777877808,0.4534622132778168,0.4081660509109497,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.9990000128746032,0.5681516528129578,0.4822504818439483,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.9021608829498292,0.3749473392963409,0.2623644173145294,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328918457031,0.8465158939361572,0.3091368079185486,0.2938032746315002,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.7485743761062622,0.2115661948919296,0.9582077264785768,285.4330444335937,284.95001220703125,300.4523010253906,288.47149658203125,298.0577087402344,297.3597717285156,285.43359375,1.0,0.5323060154914856,0.3163716793060303,0.3163716793060303,1.0,1.0,-2.887317419052124,0.6224704384803772,2.264847040176392,-0.02999734506011,0.9033169746398926,0.9033169746398926,0.0,116.46536254882812,118.0,37936.875,0.0,1945.1512451171875,1.0,281.5416564941406,284.0348815917969,291.4404296875,293.8543395996094,293.1499938964844,293.1499938964844,281.25,35452.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096329808235168,1.0,0.0,0.0,3.6342251300811768,3.634248971939087,8.812861551632523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.40771484375,0.0,1511.61328125,1895.4371337890625,0.0,3493.197265625,0.901388704776764,1.0,0.0,3.0,1.0,0.0
12144420,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9716151356697084,0.4531309306621551,0.408378928899765,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.9990000128746032,0.5777342915534973,0.4771988987922668,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.909047782421112,0.3787276446819305,0.2652387022972107,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8513380289077759,0.3110938966274261,0.2959111034870147,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.7531219720840454,0.2131754606962204,0.966228723526001,285.2596435546875,284.95001220703125,300.4537048339844,288.4006652832031,298.0843811035156,297.3938293457031,285.2586669921875,1.0,0.5338701009750366,0.3165203630924225,0.3165203630924225,1.0,1.0,-2.897088050842285,0.6257259845733643,2.271362066268921,-0.0291137788444757,0.9060208201408386,0.9060208201408386,0.0,115.5301284790039,136.0,39085.58203125,0.0,1956.5010986328125,1.0,281.25787353515625,283.8186340332031,291.4640808105469,294.0075378417969,293.1499938964844,293.1499938964844,280.95001220703125,35541.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266844391822816,1.0,0.0,0.0,3.652003049850464,3.652026891708374,8.899293675312947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.36279296875,0.0,1531.964111328125,1895.4371337890625,0.0,3650.7138671875,0.9054012894630432,1.0,0.0,3.0,1.0,0.0
12144480,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.9716151356697084,0.4531309306621551,0.408378928899765,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25958251953125,0.9990000128746032,0.5777342915534973,0.4771988987922668,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.909047782421112,0.3787276446819305,0.2652387022972107,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.8513380289077759,0.3110938966274261,0.2959111034870147,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.7531219720840454,0.2131754606962204,0.966228723526001,285.2596435546875,284.95001220703125,300.4537048339844,288.4006652832031,298.0843811035156,297.3938293457031,285.2586669921875,1.0,0.5338701009750366,0.3165203630924225,0.3165203630924225,1.0,1.0,-2.897088050842285,0.6257259845733643,2.271362066268921,-0.0291137788444757,0.9060208201408386,0.9060208201408386,0.0,115.5301284790039,136.0,39085.58203125,0.0,1956.5010986328125,1.0,281.25787353515625,283.8186340332031,291.4640808105469,294.0075378417969,293.1499938964844,293.1499938964844,280.95001220703125,35541.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266844391822816,1.0,0.0,0.0,3.652003049850464,3.652026891708374,8.899293675312947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.36279296875,0.0,1531.964111328125,1895.4371337890625,0.0,3650.7138671875,0.9054012894630432,1.0,0.0,3.0,1.0,0.0
12144540,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9595414996147156,0.4513695538043976,0.4072000682353973,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.5821384787559509,0.4938707649707794,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.900647759437561,0.3814105689525604,0.2673769891262054,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8431602716445923,0.3120093941688537,0.2971515357494354,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7461052536964417,0.2138838022947311,0.9711522459983826,285.083251953125,284.95001220703125,300.45416259765625,288.3291320800781,298.0818176269531,297.39093017578125,285.0826721191406,1.0,0.5414190888404846,0.3166690170764923,0.3166690170764923,1.0,1.0,-2.9256746768951416,0.6344494819641113,2.2912251949310303,-0.0266325268894433,0.9063111543655396,0.9063111543655396,0.0,120.95513916015624,154.0,40421.765625,0.0,2030.732666015625,1.0,280.95819091796875,283.5976867675781,291.41162109375,294.0521545410156,293.1499938964844,293.1499938964844,280.6499938964844,35712.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466357231140136,1.0,0.0,0.0,3.663253545761109,3.6632776260375977,8.954209533840185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.80859375,0.0,1545.80712890625,1895.4371337890625,0.0,3832.60400390625,0.908031702041626,1.0,0.0,3.0,1.0,0.0
12144600,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9595414996147156,0.4513695538043976,0.4072000682353973,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.5821384787559509,0.4938707649707794,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.900647759437561,0.3814105689525604,0.2673769891262054,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8431602716445923,0.3120093941688537,0.2971515357494354,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.7461052536964417,0.2138838022947311,0.9711522459983826,285.083251953125,284.95001220703125,300.45416259765625,288.3291320800781,298.0818176269531,297.39093017578125,285.0826721191406,1.0,0.5414190888404846,0.3166690170764923,0.3166690170764923,1.0,1.0,-2.9256746768951416,0.6344494819641113,2.2912251949310303,-0.0266325268894433,0.9063111543655396,0.9063111543655396,0.0,120.95513916015624,154.0,40421.765625,0.0,2030.732666015625,1.0,280.95819091796875,283.5976867675781,291.41162109375,294.0521545410156,293.1499938964844,293.1499938964844,280.6499938964844,35712.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466357231140136,1.0,0.0,0.0,3.663253545761109,3.6632776260375977,8.954209533840185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.80859375,0.0,1545.80712890625,1895.4371337890625,0.0,3832.60400390625,0.908031702041626,1.0,0.0,3.0,1.0,0.0
12144660,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9374122023582458,0.4490472972393036,0.4055303037166595,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.5812468528747559,0.5238853096961975,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8846380114555359,0.3835575580596924,0.2691806256771087,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.828373372554779,0.3123231530189514,0.2978883683681488,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7330546379089355,0.2139164507389068,0.9735204577445984,284.9139709472656,284.95001220703125,300.4537048339844,288.2573547363281,298.05517578125,297.35723876953125,284.9136962890625,1.0,0.5529502630233765,0.316685289144516,0.316685289144516,1.0,1.0,-2.9656364917755127,0.646135151386261,2.3195013999938965,-0.0236758049577474,0.9043906927108764,0.9043906927108764,0.0,130.67372131347656,157.0,41808.09375,0.0,2147.571044921875,1.0,280.6581420898437,283.38494873046875,291.3355712890625,294.0626525878906,293.1499938964844,293.1499938964844,280.3500061035156,35918.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650588631629944,1.0,0.0,0.0,3.666847944259644,3.666872262954712,8.971790066425456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.4248046875,0.0,1551.3843994140625,1895.4371337890625,0.0,3997.550537109375,0.908975064754486,1.0,0.0,3.0,1.0,0.0
12144720,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9374122023582458,0.4490472972393036,0.4055303037166595,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.5812468528747559,0.5238853096961975,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8846380114555359,0.3835575580596924,0.2691806256771087,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.828373372554779,0.3123231530189514,0.2978883683681488,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7330546379089355,0.2139164507389068,0.9735204577445984,284.9139709472656,284.95001220703125,300.4537048339844,288.2573547363281,298.05517578125,297.35723876953125,284.9136962890625,1.0,0.5529502630233765,0.316685289144516,0.316685289144516,1.0,1.0,-2.9656364917755127,0.646135151386261,2.3195013999938965,-0.0236758049577474,0.9043906927108764,0.9043906927108764,0.0,130.67372131347656,157.0,41808.09375,0.0,2147.571044921875,1.0,280.6581420898437,283.38494873046875,291.3355712890625,294.0626525878906,293.1499938964844,293.1499938964844,280.3500061035156,35918.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650588631629944,1.0,0.0,0.0,3.666847944259644,3.666872262954712,8.971790066425456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.4248046875,0.0,1551.3843994140625,1895.4371337890625,0.0,3997.550537109375,0.908975064754486,1.0,0.0,3.0,1.0,0.0
12144780,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.917898952960968,0.4463497996330261,0.4034914076328277,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.998810350894928,0.5766981244087219,0.5475005507469177,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8716533184051514,0.3853229284286499,0.2706911265850067,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8159767389297485,0.3122036159038543,0.2981725037097931,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.7219290137290955,0.2134075611829757,0.9732388854026794,284.739990234375,284.95001220703125,300.4523010253906,288.185791015625,298.0146179199219,297.3064880371094,284.7389221191406,1.0,0.5615314245223999,0.3167015612125397,0.3167015612125397,1.0,1.0,-2.9933576583862305,0.6542155742645264,2.339142084121704,-0.021004531532526,0.9001380801200867,0.9001380801200867,0.0,139.3770751953125,160.0,43036.21484375,0.0,2240.39892578125,1.0,280.3581237792969,283.16973876953125,291.2566223144531,294.0626220703125,293.1499938964844,293.1499938964844,280.04998779296875,36153.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818795323371888,1.0,0.0,0.0,3.6618287563323975,3.661852836608887,8.947245078161359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.95068359375,0.0,1547.5196533203125,1895.4371337890625,0.0,4145.03955078125,0.9080093502998352,1.0,0.0,3.0,1.0,0.0
12144840,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.739990234375,0.917898952960968,0.4463497996330261,0.4034914076328277,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.998810350894928,0.5766981244087219,0.5475005507469177,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.8716533184051514,0.3853229284286499,0.2706911265850067,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8159767389297485,0.3122036159038543,0.2981725037097931,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406005859375,0.7219290137290955,0.2134075611829757,0.9732388854026794,284.739990234375,284.95001220703125,300.4523010253906,288.185791015625,298.0146179199219,297.3064880371094,284.7389221191406,1.0,0.5615314245223999,0.3167015612125397,0.3167015612125397,1.0,1.0,-2.9933576583862305,0.6542155742645264,2.339142084121704,-0.021004531532526,0.9001380801200867,0.9001380801200867,0.0,139.3770751953125,160.0,43036.21484375,0.0,2240.39892578125,1.0,280.3581237792969,283.16973876953125,291.2566223144531,294.0626220703125,293.1499938964844,293.1499938964844,280.04998779296875,36153.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818795323371888,1.0,0.0,0.0,3.6618287563323975,3.661852836608887,8.947245078161359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.95068359375,0.0,1547.5196533203125,1895.4371337890625,0.0,4145.03955078125,0.9080093502998352,1.0,0.0,3.0,1.0,0.0
12144900,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959167480469,0.90565687417984,0.4448357820510864,0.4024573266506195,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.9895883798599244,0.5746335983276367,0.5457044243812561,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965881347656,0.8627395033836365,0.3860507011413574,0.2714246213436126,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978088378906,0.8071958422660828,0.3119799494743347,0.2982613146305084,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.7141112089157104,0.2129714787006378,0.9726826548576356,284.5959167480469,284.95001220703125,300.4512634277344,288.1502685546875,297.99688720703125,297.2843017578125,284.58709716796875,1.0,0.56434565782547,0.3167097270488739,0.3167097270488739,1.0,1.0,-2.9903600215911865,0.6533524990081787,2.337007522583008,-0.0209113880991935,0.8963870406150818,0.8963870406150818,0.0,144.88104248046875,160.0,43884.3984375,0.0,2263.097412109375,1.0,280.1010131835937,282.98895263671875,291.2392578125,294.1528015136719,293.1499938964844,293.1499938964844,280.04998779296875,36302.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917043447494508,1.0,0.0,0.0,3.65573787689209,3.655761957168579,8.917505169847573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.45263671875,0.0,1541.8310546875,1895.4371337890625,0.0,4229.6025390625,0.9067107439041138,1.0,0.0,3.0,1.0,0.0
12144960,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.8962637782096863,0.4431822597980499,0.4011667370796203,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.9813920259475708,0.5732412338256836,0.5442502498626709,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.8557190895080566,0.3866655826568603,0.2720004320144653,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54205322265625,0.7997007369995117,0.3116460144519806,0.2981600761413574,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426940917969,0.7072407007217407,0.2124375849962234,0.9713166356086732,284.54168701171875,284.95001220703125,300.45001220703125,288.11492919921875,297.9829406738281,297.26678466796875,284.53985595703125,1.0,0.5665031671524048,0.316482663154602,0.316482663154602,1.0,1.0,-2.985994338989258,0.6514867544174194,2.334507465362549,-0.0216739047318696,0.8930754661560059,0.8930754661560059,0.0,149.51329040527344,163.0,43877.359375,0.0,2278.92822265625,1.0,280.0582275390625,282.9373779296875,291.1737670898437,294.03839111328125,293.1499938964844,293.1499938964844,280.3500061035156,36435.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996323585510254,1.0,0.0,0.0,3.6464858055114746,3.646509885787964,8.872425496520009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.40673828125,0.0,1532.516845703125,1895.4371337890625,0.0,4268.91943359375,0.9047677516937256,1.0,0.0,3.0,1.0,0.0
12145020,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8850435018539429,0.44185471534729,0.3996442258358001,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.971206545829773,0.5733403563499451,0.5437299013137817,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8483363389968872,0.3892906308174133,0.2736808061599731,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7909233570098877,0.3119773864746094,0.2983912825584411,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6986846327781677,0.2121126055717468,0.9698280096054076,284.7062072753906,284.95001220703125,300.4467468261719,288.04522705078125,297.9742736816406,297.25653076171875,284.7075500488281,1.0,0.5699092149734497,0.3160285353660583,0.3160285353660583,1.0,1.0,-2.9840331077575684,0.6496524810791016,2.334380626678467,-0.0230133645236492,0.8911507725715637,0.8911507725715637,0.0,155.66030883789062,166.0,42700.87109375,0.0,2306.738037109375,1.0,280.34210205078125,283.1488647460937,291.0087890625,293.7281188964844,293.1499938964844,293.1499938964844,280.6499938964844,36363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847501516342164,1.0,0.0,0.0,3.6321542263031006,3.6321780681610094,8.80282073012495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.36474609375,0.0,1516.1085205078125,1895.4371337890625,0.0,4169.87548828125,0.9015486240386964,1.0,0.0,3.0,1.0,0.0
12145080,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.8850435018539429,0.44185471534729,0.3996442258358001,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.971206545829773,0.5733403563499451,0.5437299013137817,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.8483363389968872,0.3892906308174133,0.2736808061599731,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7909233570098877,0.3119773864746094,0.2983912825584411,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6986846327781677,0.2121126055717468,0.9698280096054076,284.7062072753906,284.95001220703125,300.4467468261719,288.04522705078125,297.9742736816406,297.25653076171875,284.7075500488281,1.0,0.5699092149734497,0.3160285353660583,0.3160285353660583,1.0,1.0,-2.9840331077575684,0.6496524810791016,2.334380626678467,-0.0230133645236492,0.8911507725715637,0.8911507725715637,0.0,155.66030883789062,166.0,42700.87109375,0.0,2306.738037109375,1.0,280.34210205078125,283.1488647460937,291.0087890625,293.7281188964844,293.1499938964844,293.1499938964844,280.6499938964844,36363.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847501516342164,1.0,0.0,0.0,3.6321542263031006,3.6321780681610094,8.80282073012495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.36474609375,0.0,1516.1085205078125,1895.4371337890625,0.0,4169.87548828125,0.9015486240386964,1.0,0.0,3.0,1.0,0.0
12145140,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8804805278778076,0.4420856535434723,0.3996965885162353,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9674434065818788,0.5756186246871948,0.5455848574638367,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8467727303504944,0.3931992352008819,0.2762991189956665,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7878931164741516,0.3133809566497803,0.2996143400669098,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6954991817474365,0.2127226442098617,0.9721761345863342,284.8975524902344,284.95001220703125,300.4425964355469,287.9771728515625,297.9795227050781,297.2646179199219,284.8992919921875,1.0,0.5732115507125854,0.315574437379837,0.315574437379837,1.0,1.0,-2.9937567710876465,0.6512093544006348,2.342547416687012,-0.0235322155058383,0.8920203447341919,0.8920203447341919,0.0,159.07470703125,169.0,41644.75390625,0.0,2341.66357421875,1.0,280.6415710449219,283.3838806152344,290.9232788085937,293.5537109375,293.1499938964844,293.1499938964844,280.95001220703125,36172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705677628517152,1.0,0.0,0.0,3.625014066696167,3.625037908554077,8.768245152168674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0771484375,0.0,1506.8323974609375,1895.4371337890625,0.0,4046.2080078125,0.8998309373855591,1.0,0.0,3.0,1.0,0.0
12145200,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8804805278778076,0.4420856535434723,0.3996965885162353,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9674434065818788,0.5756186246871948,0.5455848574638367,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8467727303504944,0.3931992352008819,0.2762991189956665,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7878931164741516,0.3133809566497803,0.2996143400669098,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6954991817474365,0.2127226442098617,0.9721761345863342,284.8975524902344,284.95001220703125,300.4425964355469,287.9771728515625,297.9795227050781,297.2646179199219,284.8992919921875,1.0,0.5732115507125854,0.315574437379837,0.315574437379837,1.0,1.0,-2.9937567710876465,0.6512093544006348,2.342547416687012,-0.0235322155058383,0.8920203447341919,0.8920203447341919,0.0,159.07470703125,169.0,41644.75390625,0.0,2341.66357421875,1.0,280.6415710449219,283.3838806152344,290.9232788085937,293.5537109375,293.1499938964844,293.1499938964844,280.95001220703125,36172.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705677628517152,1.0,0.0,0.0,3.625014066696167,3.625037908554077,8.768245152168674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.0771484375,0.0,1506.8323974609375,1895.4371337890625,0.0,4046.2080078125,0.8998309373855591,1.0,0.0,3.0,1.0,0.0
12145260,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.878383219242096,0.4429997503757477,0.4004508852958679,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9662932753562928,0.5788494348526001,0.5484992265701294,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8474123477935791,0.3977758884429931,0.2794274091720581,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7871434092521667,0.3153920173645019,0.3014538884162903,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.6946052312850952,0.2139310836791992,0.9773256182670592,285.09259033203125,284.95001220703125,300.4375,287.91119384765625,297.9901123046875,297.27996826171875,285.0943908691406,1.0,0.5768210291862488,0.3157413005828857,0.3157413005828857,1.0,1.0,-3.0103235244750977,0.6564222574234009,2.3539011478424072,-0.0218957718461751,0.8955202698707581,0.8955202698707581,0.0,161.5398406982422,172.0,40691.28125,0.0,2384.418701171875,1.0,280.9415283203125,283.6195983886719,290.8646545410156,293.4286804199219,293.1499938964844,293.1499938964844,281.25,35929.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584528207778932,1.0,0.0,0.0,3.626921653747559,3.6269454956054688,8.77747652339167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.23876953125,0.0,1507.1221923828125,1895.4371337890625,0.0,3938.782470703125,0.900091290473938,1.0,0.0,3.0,1.0,0.0
12145320,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.878383219242096,0.4429997503757477,0.4004508852958679,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.9662932753562928,0.5788494348526001,0.5484992265701294,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8474123477935791,0.3977758884429931,0.2794274091720581,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7871434092521667,0.3153920173645019,0.3014538884162903,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.6946052312850952,0.2139310836791992,0.9773256182670592,285.09259033203125,284.95001220703125,300.4375,287.91119384765625,297.9901123046875,297.27996826171875,285.0943908691406,1.0,0.5768210291862488,0.3157413005828857,0.3157413005828857,1.0,1.0,-3.0103235244750977,0.6564222574234009,2.3539011478424072,-0.0218957718461751,0.8955202698707581,0.8955202698707581,0.0,161.5398406982422,172.0,40691.28125,0.0,2384.418701171875,1.0,280.9415283203125,283.6195983886719,290.8646545410156,293.4286804199219,293.1499938964844,293.1499938964844,281.25,35929.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584528207778932,1.0,0.0,0.0,3.626921653747559,3.6269454956054688,8.77747652339167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.23876953125,0.0,1507.1221923828125,1895.4371337890625,0.0,3938.782470703125,0.900091290473938,1.0,0.0,3.0,1.0,0.0
12145380,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8772019743919373,0.4443317651748657,0.4015984237194061,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9661085605621338,0.5825843214988708,0.55194091796875,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8488884568214417,0.4027865529060364,0.2828722298145294,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.787281334400177,0.3177818059921264,0.3036739230155945,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.6946818828582764,0.215527206659317,0.9843250513076782,285.2931823730469,284.95001220703125,300.4314880371094,287.8478088378906,298.0028991699219,297.2984313964844,285.295166015625,1.0,0.5808185338973999,0.3159081935882568,0.3159081935882568,1.0,1.0,-3.0310606956481934,0.6629048585891724,2.3681557178497314,-0.0199217591434717,0.9017285704612732,0.9017285704612732,0.0,163.77549743652344,175.0,39899.85546875,0.0,2434.138427734375,1.0,281.2415771484375,283.8593139648437,290.81158447265625,293.32232666015625,293.1499938964844,293.1499938964844,280.95001220703125,35660.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948476254940033,1.0,0.0,0.0,3.6388401985168457,3.638864040374756,8.835258995532058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.83984375,0.0,1518.2542724609375,1895.4371337890625,0.0,3849.224365234375,0.9025703072547911,1.0,0.0,3.0,1.0,0.0
12145440,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.8772019743919373,0.4443317651748657,0.4015984237194061,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.9661085605621338,0.5825843214988708,0.55194091796875,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8488884568214417,0.4027865529060364,0.2828722298145294,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.787281334400177,0.3177818059921264,0.3036739230155945,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.6946818828582764,0.215527206659317,0.9843250513076782,285.2931823730469,284.95001220703125,300.4314880371094,287.8478088378906,298.0028991699219,297.2984313964844,285.295166015625,1.0,0.5808185338973999,0.3159081935882568,0.3159081935882568,1.0,1.0,-3.0310606956481934,0.6629048585891724,2.3681557178497314,-0.0199217591434717,0.9017285704612732,0.9017285704612732,0.0,163.77549743652344,175.0,39899.85546875,0.0,2434.138427734375,1.0,281.2415771484375,283.8593139648437,290.81158447265625,293.32232666015625,293.1499938964844,293.1499938964844,280.95001220703125,35660.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948476254940033,1.0,0.0,0.0,3.6388401985168457,3.638864040374756,8.835258995532058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.83984375,0.0,1518.2542724609375,1895.4371337890625,0.0,3849.224365234375,0.9025703072547911,1.0,0.0,3.0,1.0,0.0
12145500,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.876216471195221,0.4443810880184173,0.4020420014858246,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.9656310081481934,0.58392333984375,0.5535698533058167,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16925048828125,0.8493009209632874,0.4048903286457062,0.2845550179481506,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.787058413028717,0.3187038600444793,0.3047672510147095,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.6944966912269592,0.2161610573530197,0.9879451394081116,285.1688232421875,284.95001220703125,300.4281311035156,287.8172302246094,298.00469970703125,297.3020935058594,285.16131591796875,1.0,0.5828966498374939,0.31599161028862,0.31599161028862,1.0,1.0,-3.041248083114624,0.6660907864570618,2.375157117843628,-0.0188583564013242,0.9020071029663086,0.9020071029663086,0.0,165.11102294921875,175.0,40828.4765625,0.0,2460.0107421875,1.0,280.998779296875,283.6933898925781,290.8705139160156,293.5335998535156,293.1499938964844,293.1499938964844,280.95001220703125,35695.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584794044494628,1.0,0.0,0.0,3.644928216934204,3.644952297210693,8.864847131917486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.54296875,0.0,1525.255615234375,1895.4371337890625,0.0,3939.019287109375,0.903899312019348,1.0,0.0,3.0,1.0,0.0
12145560,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.8736889362335205,0.4437973797321319,0.401797741651535,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9636110067367554,0.584642231464386,0.5545387864112854,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8483886122703552,0.4065229296684265,0.2858637571334839,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7855571508407593,0.3192397952079773,0.3054874539375305,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.6931321620941162,0.2164956331253051,0.9903278350830078,285.1244506835937,284.95001220703125,300.4245300292969,287.7875061035156,298.0015563964844,297.2993469238281,285.1231994628906,1.0,0.5847928524017334,0.3157890439033508,0.3157890439033508,1.0,1.0,-3.0474298000335693,0.6673576235771179,2.3800723552703857,-0.0188109260052442,0.9026840925216676,0.9026840925216676,0.0,167.04173278808594,178.0,40998.91796875,0.0,2481.612060546875,1.0,280.9579162597656,283.6462097167969,290.8515319824219,293.5003662109375,293.1499938964844,293.1499938964844,280.6499938964844,35743.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659169912338256,1.0,0.0,0.0,3.649168729782105,3.6491928100585938,8.885486408871657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.9091796875,0.0,1530.322998046875,1895.4371337890625,0.0,4005.15185546875,0.9049072861671448,1.0,0.0,3.0,1.0,0.0
