time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145620,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.866889476776123,0.4417151510715484,0.400359034538269,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9575496912002563,0.585033118724823,0.5553892254829407,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.844978392124176,0.4090234935283661,0.287894070148468,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7809171676635742,0.3195852935314178,0.306205153465271,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6887643337249756,0.2165363281965255,0.9922460317611694,284.9345092773437,284.95001220703125,300.4166564941406,287.7307434082031,297.9885559082031,297.2852783203125,284.93292236328125,1.0,0.587984025478363,0.3153838813304901,0.3153838813304901,1.0,1.0,-3.052342176437378,0.6676249504089355,2.3847172260284424,-0.0193973015993833,0.9009149074554444,0.9009149074554444,0.0,171.52320861816406,181.0,42087.5390625,0.0,2514.183349609375,1.0,280.6582336425781,283.4156494140625,290.80792236328125,293.5450134277344,293.1499938964844,293.1499938964844,280.3500061035156,35928.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848610758781432,1.0,0.0,0.0,3.652475595474243,3.652499675750733,8.901596970645187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5703125,0.0,1535.392578125,1895.4371337890625,0.0,4170.83251953125,0.9057660102844238,1.0,0.0,3.0,1.0,0.0
12145680,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.866889476776123,0.4417151510715484,0.400359034538269,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9575496912002563,0.585033118724823,0.5553892254829407,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.844978392124176,0.4090234935283661,0.287894070148468,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7809171676635742,0.3195852935314178,0.306205153465271,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.6887643337249756,0.2165363281965255,0.9922460317611694,284.9345092773437,284.95001220703125,300.4166564941406,287.7307434082031,297.9885559082031,297.2852783203125,284.93292236328125,1.0,0.587984025478363,0.3153838813304901,0.3153838813304901,1.0,1.0,-3.052342176437378,0.6676249504089355,2.3847172260284424,-0.0193973015993833,0.9009149074554444,0.9009149074554444,0.0,171.52320861816406,181.0,42087.5390625,0.0,2514.183349609375,1.0,280.6582336425781,283.4156494140625,290.80792236328125,293.5450134277344,293.1499938964844,293.1499938964844,280.3500061035156,35928.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848610758781432,1.0,0.0,0.0,3.652475595474243,3.652499675750733,8.901596970645187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.5703125,0.0,1535.392578125,1895.4371337890625,0.0,4170.83251953125,0.9057660102844238,1.0,0.0,3.0,1.0,0.0
12145740,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.859428882598877,0.4389840066432953,0.3982168138027191,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9503620862960817,0.5845642685890198,0.5553078055381775,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.840870201587677,0.4109146893024444,0.2894322872161865,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7754693627357483,0.3192896246910095,0.3062427043914795,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.6834474205970764,0.2159749120473861,0.9912084341049194,284.7401428222656,284.95001220703125,300.4078674316406,287.677978515625,297.9714050292969,297.2659912109375,284.73846435546875,1.0,0.5903642177581787,0.3149787187576294,0.3149787187576294,1.0,1.0,-3.050321817398072,0.6658853888511658,2.38443660736084,-0.0205106772482395,0.8965165615081787,0.8965165615081787,0.0,176.1321563720703,184.0,43065.2265625,0.0,2534.35205078125,1.0,280.3582458496094,283.1838684082031,290.7416687011719,293.5431823730469,293.1499938964844,293.1499938964844,280.6499938964844,36169.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.56005859375,0.0,1530.9854736328125,1895.4371337890625,0.0,4300.0,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12145800,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.859428882598877,0.4389840066432953,0.3982168138027191,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9503620862960817,0.5845642685890198,0.5553078055381775,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.840870201587677,0.4109146893024444,0.2894322872161865,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.7754693627357483,0.3192896246910095,0.3062427043914795,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.6834474205970764,0.2159749120473861,0.9912084341049194,284.7401428222656,284.95001220703125,300.4078674316406,287.677978515625,297.9714050292969,297.2659912109375,284.73846435546875,1.0,0.5903642177581787,0.3149787187576294,0.3149787187576294,1.0,1.0,-3.050321817398072,0.6658853888511658,2.38443660736084,-0.0205106772482395,0.8965165615081787,0.8965165615081787,0.0,176.1321563720703,184.0,43065.2265625,0.0,2534.35205078125,1.0,280.3582458496094,283.1838684082031,290.7416687011719,293.5431823730469,293.1499938964844,293.1499938964844,280.6499938964844,36169.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646897554397583,3.646921634674072,8.874429227034852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.56005859375,0.0,1530.9854736328125,1895.4371337890625,0.0,4300.0,0.904679536819458,1.0,0.0,3.0,1.0,0.0
12145860,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8545047640800476,0.4380002021789551,0.3969180583953857,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.945664405822754,0.5855475664138794,0.5558419227600098,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8388659954071045,0.4140394032001495,0.2913817763328552,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7719751596450806,0.3197773993015289,0.3065285682678222,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6798098087310791,0.2159082889556884,0.9904978275299072,284.9037475585937,284.95001220703125,300.3981628417969,287.6297607421875,297.96649169921875,297.2622985839844,284.9049987792969,1.0,0.5924569964408875,0.3149525225162506,0.3149525225162506,1.0,1.0,-3.0512232780456543,0.6660405993461609,2.3851826190948486,-0.0206218175590038,0.8972249627113342,0.8972249627113342,0.0,179.51034545898438,187.0,41956.44921875,0.0,2553.656494140625,1.0,280.64215087890625,283.3916931152344,290.5926818847656,293.2542419433594,293.1499938964844,293.1499938964844,280.95001220703125,36075.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885289072990416,1.0,0.0,0.0,3.6433162689208975,3.6433401107788086,8.857007856022392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.35400390625,0.0,1526.3077392578125,1895.4371337890625,0.0,4202.408203125,0.9038437604904176,1.0,0.0,3.0,1.0,0.0
12145920,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8545047640800476,0.4380002021789551,0.3969180583953857,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.945664405822754,0.5855475664138794,0.5558419227600098,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8388659954071045,0.4140394032001495,0.2913817763328552,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7719751596450806,0.3197773993015289,0.3065285682678222,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6798098087310791,0.2159082889556884,0.9904978275299072,284.9037475585937,284.95001220703125,300.3981628417969,287.6297607421875,297.96649169921875,297.2622985839844,284.9049987792969,1.0,0.5924569964408875,0.3149525225162506,0.3149525225162506,1.0,1.0,-3.0512232780456543,0.6660405993461609,2.3851826190948486,-0.0206218175590038,0.8972249627113342,0.8972249627113342,0.0,179.51034545898438,187.0,41956.44921875,0.0,2553.656494140625,1.0,280.64215087890625,283.3916931152344,290.5926818847656,293.2542419433594,293.1499938964844,293.1499938964844,280.95001220703125,36075.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885289072990416,1.0,0.0,0.0,3.6433162689208975,3.6433401107788086,8.857007856022392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.35400390625,0.0,1526.3077392578125,1895.4371337890625,0.0,4202.408203125,0.9038437604904176,1.0,0.0,3.0,1.0,0.0
12145980,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8528536558151245,0.4384988844394684,0.3971666097640991,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.944675087928772,0.5880505442619324,0.5579561591148376,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8397355675697327,0.4183912575244903,0.294272780418396,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.771336555480957,0.321276992559433,0.3077952861785888,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6789184212684631,0.2166716456413269,0.9933583736419678,285.0941772460937,284.95001220703125,300.38751220703125,287.5865173339844,297.97235107421875,297.2728576660156,285.0959167480469,1.0,0.5950861573219299,0.3149263262748718,0.3149263262748718,1.0,1.0,-3.0624921321868896,0.6692297458648682,2.393262386322021,-0.0199916493147611,0.9007059335708618,0.9007059335708618,0.0,181.53286743164065,190.0,40974.9375,0.0,2585.742431640625,1.0,280.94171142578125,283.6239929199219,290.5279846191406,293.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35879.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733203053474426,1.0,0.0,0.0,3.6471126079559326,3.647136688232422,8.875476282810268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.1787109375,0.0,1529.0609130859375,1895.4371337890625,0.0,4070.39453125,0.9045666456222534,1.0,0.0,3.0,1.0,0.0
12146040,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8528536558151245,0.4384988844394684,0.3971666097640991,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.944675087928772,0.5880505442619324,0.5579561591148376,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.8397355675697327,0.4183912575244903,0.294272780418396,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.771336555480957,0.321276992559433,0.3077952861785888,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6789184212684631,0.2166716456413269,0.9933583736419678,285.0941772460937,284.95001220703125,300.38751220703125,287.5865173339844,297.97235107421875,297.2728576660156,285.0959167480469,1.0,0.5950861573219299,0.3149263262748718,0.3149263262748718,1.0,1.0,-3.0624921321868896,0.6692297458648682,2.393262386322021,-0.0199916493147611,0.9007059335708618,0.9007059335708618,0.0,181.53286743164065,190.0,40974.9375,0.0,2585.742431640625,1.0,280.94171142578125,283.6239929199219,290.5279846191406,293.10357666015625,293.1499938964844,293.1499938964844,280.6499938964844,35879.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733203053474426,1.0,0.0,0.0,3.6471126079559326,3.647136688232422,8.875476282810268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.1787109375,0.0,1529.0609130859375,1895.4371337890625,0.0,4070.39453125,0.9045666456222534,1.0,0.0,3.0,1.0,0.0
12146100,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8520344495773315,0.4382951557636261,0.3973346352577209,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9442107081413268,0.5889477133750916,0.5591210722923279,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8401928544044495,0.4202806949615478,0.2957827448844909,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7710936069488525,0.3218841552734375,0.308551549911499,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.6786063313484192,0.217001274228096,0.9954404234886168,284.9718017578125,284.95001220703125,300.3818359375,287.5669250488281,297.9723205566406,297.2746887207031,284.96441650390625,1.0,0.5965779423713684,0.3149132132530212,0.3149132132530212,1.0,1.0,-3.069327116012573,0.6711666584014893,2.398160457611084,-0.0194966103881597,0.8996843695640564,0.8996843695640564,0.0,182.63058471679688,190.0,41925.74609375,0.0,2604.623046875,1.0,280.6986694335937,283.46209716796875,290.594482421875,293.3165283203125,293.1499938964844,293.1499938964844,280.6499938964844,35935.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980525016784668,1.0,0.0,0.0,3.6485536098480233,3.6485774517059326,8.882490192263504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.0478515625,0.0,1531.0806884765625,1895.4371337890625,0.0,4133.28515625,0.904873549938202,1.0,0.0,3.0,1.0,0.0
12146160,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8500182032585144,0.437534898519516,0.3968966901302337,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9423561096191406,0.5892924070358276,0.5597042441368103,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8395898342132568,0.4217478036880493,0.2969549298286438,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.7698532938957214,0.3221659660339355,0.3089988827705383,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6773794889450073,0.2170904278755188,0.9965673089027404,284.92791748046875,284.95001220703125,300.3759155273437,287.5487365722656,297.9680480957031,297.27105712890625,284.9266967773437,1.0,0.5979564785957336,0.3148220777511596,0.3148220777511596,1.0,1.0,-3.0728096961975098,0.6719247102737427,2.400884866714477,-0.0194186735898256,0.8990564346313477,0.8990564346313477,0.0,184.2958984375,193.0,42057.328125,0.0,2620.068359375,1.0,280.65789794921875,283.4162292480469,290.5895690917969,293.29345703125,293.1499938964844,293.1499938964844,280.95001220703125,35998.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985737442970276,1.0,0.0,0.0,3.647935152053833,3.647958993911743,8.879479196366447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.3984375,0.0,1530.8638916015625,1895.4371337890625,0.0,4178.392578125,0.904805302619934,1.0,0.0,3.0,1.0,0.0
12146220,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8467586636543274,0.4373020529747009,0.3963968157768249,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9393932819366456,0.5910288095474243,0.5610824227333069,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8390086889266968,0.4256249368190765,0.2994932830333709,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.7678990960121155,0.3233000338077545,0.3099686801433563,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.675365149974823,0.2176415473222732,0.9988602995872498,285.1009216308594,284.95001220703125,300.3634338378906,287.51690673828125,297.9679260253906,297.2743530273437,285.1023864746094,1.0,0.6006875038146973,0.3146397471427917,0.3146397471427917,1.0,1.0,-3.080831289291382,0.6737277507781982,2.4071037769317627,-0.0194758828729391,0.9024578332901,0.9024578332901,0.0,187.2722320556641,181.0,41133.5625,0.0,2651.2705078125,1.0,280.9421691894531,283.6304016113281,290.4880676269531,293.0837707519531,293.1499938964844,293.1499938964844,280.6499938964844,35844.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976442575454712,1.0,0.0,0.0,3.652874231338501,3.6528983116149902,8.903540447136038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8935546875,0.0,1535.20654296875,1895.4371337890625,0.0,4097.724609375,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12146280,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8467586636543274,0.4373020529747009,0.3963968157768249,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.9393932819366456,0.5910288095474243,0.5610824227333069,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.8390086889266968,0.4256249368190765,0.2994932830333709,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.7678990960121155,0.3233000338077545,0.3099686801433563,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.675365149974823,0.2176415473222732,0.9988602995872498,285.1009216308594,284.95001220703125,300.3634338378906,287.51690673828125,297.9679260253906,297.2743530273437,285.1023864746094,1.0,0.6006875038146973,0.3146397471427917,0.3146397471427917,1.0,1.0,-3.080831289291382,0.6737277507781982,2.4071037769317627,-0.0194758828729391,0.9024578332901,0.9024578332901,0.0,187.2722320556641,181.0,41133.5625,0.0,2651.2705078125,1.0,280.9421691894531,283.6304016113281,290.4880676269531,293.0837707519531,293.1499938964844,293.1499938964844,280.6499938964844,35844.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976442575454712,1.0,0.0,0.0,3.652874231338501,3.6528983116149902,8.903540447136038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.8935546875,0.0,1535.20654296875,1895.4371337890625,0.0,4097.724609375,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12146340,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8502044677734375,0.4361244142055511,0.3956300318241119,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9453046321868896,0.5918874740600586,0.5621665716171265,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8449810743331909,0.4288179874420166,0.3018485605716705,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7722936868667603,0.3239854574203491,0.310710459947586,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6791840195655823,0.2179097384214401,1.0001859664916992,284.9293212890625,284.95001220703125,300.3500061035156,287.49151611328125,297.96112060546875,297.2698059082031,284.927978515625,1.0,0.5990995764732361,0.3144574165344238,0.3144574165344238,1.0,1.0,-3.086543560028076,0.6748502850532532,2.411693334579468,-0.0194556023925542,0.9007836580276488,0.9007836580276488,0.0,183.9088897705078,169.0,42146.234375,0.0,2644.69482421875,1.0,280.6578369140625,283.4172058105469,290.5347595214844,293.2463684082031,293.1499938964844,293.1499938964844,280.3500061035156,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889338612556458,1.0,0.0,0.0,3.654447317123413,3.6544713973999023,8.911210329642927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.71923828125,0.0,1537.9654541015625,1895.4371337890625,0.0,4205.88330078125,0.9062466025352478,1.0,0.0,3.0,1.0,0.0
12146400,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8502044677734375,0.4361244142055511,0.3956300318241119,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9453046321868896,0.5918874740600586,0.5621665716171265,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8449810743331909,0.4288179874420166,0.3018485605716705,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7722936868667603,0.3239854574203491,0.310710459947586,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6791840195655823,0.2179097384214401,1.0001859664916992,284.9293212890625,284.95001220703125,300.3500061035156,287.49151611328125,297.96112060546875,297.2698059082031,284.927978515625,1.0,0.5990995764732361,0.3144574165344238,0.3144574165344238,1.0,1.0,-3.086543560028076,0.6748502850532532,2.411693334579468,-0.0194556023925542,0.9007836580276488,0.9007836580276488,0.0,183.9088897705078,169.0,42146.234375,0.0,2644.69482421875,1.0,280.6578369140625,283.4172058105469,290.5347595214844,293.2463684082031,293.1499938964844,293.1499938964844,280.3500061035156,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889338612556458,1.0,0.0,0.0,3.654447317123413,3.6544713973999023,8.911210329642927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.71923828125,0.0,1537.9654541015625,1895.4371337890625,0.0,4205.88330078125,0.9062466025352478,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8558679819107056,0.4337725043296814,0.3935001790523529,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9541053175926208,0.5914235711097717,0.5617491006851196,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.853408932685852,0.4310768842697143,0.3033628761768341,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.7789180874824524,0.3238420188426971,0.3105023503303528,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6849302649497986,0.2175370901823043,0.9980098605155944,284.7392272949219,284.95001220703125,300.3360290527344,287.4756164550781,297.94635009765625,297.2549743652344,284.7376708984375,1.0,0.5948175191879272,0.3142722547054291,0.3142722547054291,1.0,1.0,-3.0824437141418457,0.6731331944465637,2.4093105792999268,-0.0201578214764595,0.8964037299156189,0.8964037299156189,0.0,177.61221313476562,157.0,43146.1953125,0.0,2603.601806640625,1.0,280.3582458496094,283.18829345703125,290.534423828125,293.31988525390625,293.1499938964844,293.1499938964844,280.6499938964844,36197.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647797107696533,3.6478211879730233,8.878807307155512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.58740234375,0.0,1532.1944580078125,1895.4371337890625,0.0,4300.0,0.9049029350280762,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8558679819107056,0.4337725043296814,0.3935001790523529,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.9541053175926208,0.5914235711097717,0.5617491006851196,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.853408932685852,0.4310768842697143,0.3033628761768341,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.7789180874824524,0.3238420188426971,0.3105023503303528,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.6849302649497986,0.2175370901823043,0.9980098605155944,284.7392272949219,284.95001220703125,300.3360290527344,287.4756164550781,297.94635009765625,297.2549743652344,284.7376708984375,1.0,0.5948175191879272,0.3142722547054291,0.3142722547054291,1.0,1.0,-3.0824437141418457,0.6731331944465637,2.4093105792999268,-0.0201578214764595,0.8964037299156189,0.8964037299156189,0.0,177.61221313476562,157.0,43146.1953125,0.0,2603.601806640625,1.0,280.3582458496094,283.18829345703125,290.534423828125,293.31988525390625,293.1499938964844,293.1499938964844,280.6499938964844,36197.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647797107696533,3.6478211879730233,8.878807307155512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.58740234375,0.0,1532.1944580078125,1895.4371337890625,0.0,4300.0,0.9049029350280762,1.0,0.0,3.0,1.0,0.0
12146580,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8664312362670898,0.4330186247825622,0.3919626176357269,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9677254557609558,0.5922335386276245,0.5616530776023865,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8667386770248413,0.4345445036888122,0.3051840662956238,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7898355722427368,0.3244174420833587,0.3103877604007721,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6944741606712341,0.2176544964313507,0.9957906603813172,284.90447998046875,284.95001220703125,300.32183837890625,287.4715881347656,297.9427185058594,297.25408935546875,284.9057922363281,1.0,0.589112401008606,0.3140871226787567,0.3140871226787567,1.0,1.0,-3.0798518657684326,0.6718630790710449,2.4079885482788086,-0.0209972709417343,0.8971360325813293,0.8971360325813293,0.0,168.38644409179688,145.0,42036.625,0.0,2550.1337890625,1.0,280.64215087890625,283.3966064453125,290.4303894042969,293.0827941894531,293.1499938964844,293.1499938964844,280.95001220703125,36090.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894160628318788,1.0,0.0,0.0,3.643654823303223,3.643678903579712,8.858654041432601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.8056640625,0.0,1526.793701171875,1895.4371337890625,0.0,4210.01904296875,0.9039313793182372,1.0,0.0,3.0,1.0,0.0
12146640,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8664312362670898,0.4330186247825622,0.3919626176357269,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9677254557609558,0.5922335386276245,0.5616530776023865,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8667386770248413,0.4345445036888122,0.3051840662956238,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7898355722427368,0.3244174420833587,0.3103877604007721,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6944741606712341,0.2176544964313507,0.9957906603813172,284.90447998046875,284.95001220703125,300.32183837890625,287.4715881347656,297.9427185058594,297.25408935546875,284.9057922363281,1.0,0.589112401008606,0.3140871226787567,0.3140871226787567,1.0,1.0,-3.0798518657684326,0.6718630790710449,2.4079885482788086,-0.0209972709417343,0.8971360325813293,0.8971360325813293,0.0,168.38644409179688,145.0,42036.625,0.0,2550.1337890625,1.0,280.64215087890625,283.3966064453125,290.4303894042969,293.0827941894531,293.1499938964844,293.1499938964844,280.95001220703125,36090.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894160628318788,1.0,0.0,0.0,3.643654823303223,3.643678903579712,8.858654041432601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.8056640625,0.0,1526.793701171875,1895.4371337890625,0.0,4210.01904296875,0.9039313793182372,1.0,0.0,3.0,1.0,0.0
12146700,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8742778301239014,0.4332401752471924,0.391754686832428,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9765141010284424,0.5932576656341553,0.5621761679649353,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8759675025939941,0.4367803335189819,0.3064422309398651,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7975426316261292,0.3251023590564728,0.3106725513935089,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7012848258018494,0.218034490942955,0.9959073066711426,285.0463562011719,284.95001220703125,300.314697265625,287.4737243652344,297.9451599121094,297.2591552734375,285.05487060546875,1.0,0.5861713290214539,0.3139945268630981,0.3139945268630981,1.0,1.0,-3.082221031188965,0.6722854375839233,2.409935474395752,-0.021166468039155,0.8991483449935913,0.8991483449935913,0.0,162.80703735351562,145.0,41141.33984375,0.0,2525.339111328125,1.0,280.89862060546875,283.5781555175781,290.3887939453125,292.9211120605469,293.1499938964844,293.1499938964844,280.95001220703125,35980.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786304235458374,1.0,0.0,0.0,3.6442301273345934,3.644253969192505,8.861451306074741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.3251953125,0.0,1526.6104736328125,1895.4371337890625,0.0,4116.806640625,0.904023826122284,1.0,0.0,3.0,1.0,0.0
12146760,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.883931577205658,0.4337376952171325,0.3918987214565277,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9861756563186646,0.5946044921875,0.5630934834480286,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.887016773223877,0.4392657876014709,0.3079317510128021,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8067815899848938,0.3260101079940796,0.3112053871154785,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.709474503993988,0.2186093777418136,0.9969696402549744,285.0992126464844,284.95001220703125,300.3074951171875,287.478515625,297.9496459960937,297.2669677734375,285.10089111328125,1.0,0.5833008885383606,0.3139988481998443,0.3139988481998443,1.0,1.0,-3.0872013568878174,0.673719584941864,2.4134817123413086,-0.0209027472883462,0.900718629360199,0.900718629360199,0.0,156.7677764892578,133.0,41114.578125,0.0,2503.045654296875,1.0,280.9416809082031,283.63250732421875,290.4121398925781,292.9808044433594,293.1499938964844,293.1499938964844,280.6499938964844,35883.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725627303123474,1.0,0.0,0.0,3.647300720214844,3.647324562072754,8.876390893419739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.43359375,0.0,1529.294921875,1895.4371337890625,0.0,4063.746337890625,0.9046120047569276,1.0,0.0,3.0,1.0,0.0
12146820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9023067951202391,0.4329855144023895,0.3913318514823913,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.5958606600761414,0.5591943860054016,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9086552262306212,0.4429071247577667,0.3104484677314758,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8234816193580627,0.3269654512405395,0.3119645416736603,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7240933775901794,0.219207763671875,0.9985458254814148,284.9286193847656,284.95001220703125,300.29296875,287.4955749511719,297.94744873046875,297.2676086425781,284.9268493652344,1.0,0.5771492123603821,0.3140074610710144,0.3140074610710144,1.0,1.0,-3.0888476371765137,0.6742255687713623,2.414622068405152,-0.0209100637584924,0.8990581035614014,0.8990581035614014,0.0,145.89796447753906,121.0,42105.8515625,0.0,2447.960205078125,1.0,280.6578369140625,283.4186096191406,290.52587890625,293.2193298339844,293.1499938964844,293.1499938964844,280.95001220703125,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829108119010924,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252835297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.35595703125,0.0,1531.0472412109375,1895.4371337890625,0.0,4153.9736328125,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12146880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9023067951202391,0.4329855144023895,0.3913318514823913,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.5958606600761414,0.5591943860054016,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9086552262306212,0.4429071247577667,0.3104484677314758,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8234816193580627,0.3269654512405395,0.3119645416736603,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.7240933775901794,0.219207763671875,0.9985458254814148,284.9286193847656,284.95001220703125,300.29296875,287.4955749511719,297.94744873046875,297.2676086425781,284.9268493652344,1.0,0.5771492123603821,0.3140074610710144,0.3140074610710144,1.0,1.0,-3.0888476371765137,0.6742255687713623,2.414622068405152,-0.0209100637584924,0.8990581035614014,0.8990581035614014,0.0,145.89796447753906,121.0,42105.8515625,0.0,2447.960205078125,1.0,280.6578369140625,283.4186096191406,290.52587890625,293.2193298339844,293.1499938964844,293.1499938964844,280.95001220703125,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829108119010924,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252835297142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.35595703125,0.0,1531.0472412109375,1895.4371337890625,0.0,4153.9736328125,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
12146940,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9161192178726196,0.432799756526947,0.3905633687973022,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9990000128746032,0.6004095077514648,0.5353564620018005,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.926622211933136,0.4469621479511261,0.3128501176834106,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8351994752883911,0.3280563652515411,0.3125440776348114,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7341177463531494,0.2198354303836822,0.9995189905166626,285.0829772949219,284.95001220703125,300.2782287597656,287.5219116210937,297.95379638671875,297.2811889648437,285.0832214355469,1.0,0.5687783360481262,0.3140160739421844,0.3140160739421844,1.0,1.0,-3.0628788471221924,0.6667290329933167,2.3961498737335205,-0.022002100944519,0.9021250605583192,0.9021250605583192,0.0,137.90478515625,109.0,40898.65234375,0.0,2358.503662109375,1.0,280.9421691894531,283.61676025390625,290.4766540527344,293.0506591796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703746438026428,1.0,0.0,0.0,3.6525719165802,3.6525957584381104,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.70556640625,0.0,1534.9896240234375,1895.4371337890625,0.0,4044.5078125,0.9057676792144777,1.0,0.0,3.0,1.0,0.0
12147000,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.9161192178726196,0.432799756526947,0.3905633687973022,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9990000128746032,0.6004095077514648,0.5353564620018005,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.926622211933136,0.4469621479511261,0.3128501176834106,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8351994752883911,0.3280563652515411,0.3125440776348114,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7341177463531494,0.2198354303836822,0.9995189905166626,285.0829772949219,284.95001220703125,300.2782287597656,287.5219116210937,297.95379638671875,297.2811889648437,285.0832214355469,1.0,0.5687783360481262,0.3140160739421844,0.3140160739421844,1.0,1.0,-3.0628788471221924,0.6667290329933167,2.3961498737335205,-0.022002100944519,0.9021250605583192,0.9021250605583192,0.0,137.90478515625,109.0,40898.65234375,0.0,2358.503662109375,1.0,280.9421691894531,283.61676025390625,290.4766540527344,293.0506591796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703746438026428,1.0,0.0,0.0,3.6525719165802,3.6525957584381104,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.70556640625,0.0,1534.9896240234375,1895.4371337890625,0.0,4044.5078125,0.9057676792144777,1.0,0.0,3.0,1.0,0.0
12147060,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9346263408660888,0.4315158128738403,0.3895765841007232,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6076503992080688,0.5071688294410706,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.948656678199768,0.4501545131206512,0.3151178061962127,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8500334620475769,0.3285883963108063,0.3130041062831878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7467827200889587,0.2201137393712997,1.0001593828201294,284.88201904296875,284.95001220703125,300.2633361816406,287.5566711425781,297.96661376953125,297.30206298828125,284.87945556640625,1.0,0.5591163635253906,0.3141096234321594,0.3141096234321594,1.0,1.0,-3.031865119934082,0.6580255627632141,2.3738396167755127,-0.0236917790025472,0.8996221423149109,0.8996221423149109,0.0,128.81239318847656,112.0,41532.25,0.0,2254.791015625,1.0,280.6578063964844,283.3799133300781,290.57672119140625,293.2447204589844,293.1499938964844,293.1499938964844,280.95001220703125,36028.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782282114028932,1.0,0.0,0.0,3.652444839477539,3.652468919754028,8.901447472453583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.30615234375,0.0,1536.103271484375,1895.4371337890625,0.0,4113.302734375,0.9058275818824768,1.0,0.0,3.0,1.0,0.0
12147120,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9346263408660888,0.4315158128738403,0.3895765841007232,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6076503992080688,0.5071688294410706,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.948656678199768,0.4501545131206512,0.3151178061962127,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8500334620475769,0.3285883963108063,0.3130041062831878,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7467827200889587,0.2201137393712997,1.0001593828201294,284.88201904296875,284.95001220703125,300.2633361816406,287.5566711425781,297.96661376953125,297.30206298828125,284.87945556640625,1.0,0.5591163635253906,0.3141096234321594,0.3141096234321594,1.0,1.0,-3.031865119934082,0.6580255627632141,2.3738396167755127,-0.0236917790025472,0.8996221423149109,0.8996221423149109,0.0,128.81239318847656,112.0,41532.25,0.0,2254.791015625,1.0,280.6578063964844,283.3799133300781,290.57672119140625,293.2447204589844,293.1499938964844,293.1499938964844,280.95001220703125,36028.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782282114028932,1.0,0.0,0.0,3.652444839477539,3.652468919754028,8.901447472453583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.30615234375,0.0,1536.103271484375,1895.4371337890625,0.0,4113.302734375,0.9058275818824768,1.0,0.0,3.0,1.0,0.0
12147180,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9466115236282348,0.431141048669815,0.3886384665966034,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.6165855526924133,0.4893252253532409,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9633588790893556,0.4540579319000244,0.317419171333313,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8603941202163696,0.3294842541217804,0.3134269416332245,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7556039690971375,0.2206642031669616,1.0008890628814695,285.0406188964844,284.95001220703125,300.24822998046875,287.5989990234375,297.99200439453125,297.3385314941406,285.0417175292969,1.0,0.5537217855453491,0.3142031729221344,0.3142031729221344,1.0,1.0,-3.013411283493042,0.6529716849327087,2.3604395389556885,-0.0249869618564844,0.9021060466766356,0.9021060466766356,0.0,123.3081512451172,130.0,40429.41015625,0.0,2193.556396484375,1.0,280.94219970703125,283.583251953125,290.5379333496094,293.07720947265625,293.1499938964844,293.1499938964844,280.6499938964844,35907.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620904326438904,1.0,0.0,0.0,3.655062437057495,3.655086517333984,8.914211093724589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.7451171875,0.0,1538.1142578125,1895.4371337890625,0.0,3971.197998046875,0.9063574075698853,1.0,0.0,3.0,1.0,0.0
12147240,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9466115236282348,0.431141048669815,0.3886384665966034,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.6165855526924133,0.4893252253532409,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.9633588790893556,0.4540579319000244,0.317419171333313,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8603941202163696,0.3294842541217804,0.3134269416332245,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7556039690971375,0.2206642031669616,1.0008890628814695,285.0406188964844,284.95001220703125,300.24822998046875,287.5989990234375,297.99200439453125,297.3385314941406,285.0417175292969,1.0,0.5537217855453491,0.3142031729221344,0.3142031729221344,1.0,1.0,-3.013411283493042,0.6529716849327087,2.3604395389556885,-0.0249869618564844,0.9021060466766356,0.9021060466766356,0.0,123.3081512451172,130.0,40429.41015625,0.0,2193.556396484375,1.0,280.94219970703125,283.583251953125,290.5379333496094,293.07720947265625,293.1499938964844,293.1499938964844,280.6499938964844,35907.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620904326438904,1.0,0.0,0.0,3.655062437057495,3.655086517333984,8.914211093724589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.7451171875,0.0,1538.1142578125,1895.4371337890625,0.0,3971.197998046875,0.9063574075698853,1.0,0.0,3.0,1.0,0.0
12147300,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.947375476360321,0.4307907521724701,0.3885595500469208,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6205237507820129,0.4881701171398163,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.965585231781006,0.4558963775634765,0.3188341856002807,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8615178465843201,0.3299007713794708,0.3139258921146393,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7565829157829285,0.2209659665822982,1.0025039911270142,284.9130859375,284.95001220703125,300.2406311035156,287.6227111816406,298.0014343261719,297.3526306152344,284.9060363769531,1.0,0.5543820858001709,0.3142499327659607,0.3142499327659607,1.0,1.0,-3.016146421432495,0.6539065837860107,2.3622398376464844,-0.0249605905264616,0.9006388783454895,0.9006388783454895,0.0,123.09912872314452,130.0,41299.01953125,0.0,2197.333740234375,1.0,280.69854736328125,283.4157409667969,290.6331787109375,293.3056640625,293.1499938964844,293.1499938964844,280.6499938964844,35982.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667728543281556,1.0,0.0,0.0,3.655509233474731,3.6555333137512207,8.916389901969524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.11376953125,0.0,1539.17333984375,1895.4371337890625,0.0,4012.724853515625,0.9064567685127258,1.0,0.0,3.0,1.0,0.0
12147360,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.943421185016632,0.4300086796283722,0.3880355954170227,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6231358647346497,0.4929692447185516,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9635628461837769,0.4573805034160614,0.3199814558029175,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8590012192726135,0.3300553560256958,0.3142110109329223,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7544388771057129,0.2210758179426193,1.0035628080368042,284.87603759765625,284.95001220703125,300.23297119140625,287.64801025390625,298.0026550292969,297.3563537597656,284.875732421875,1.0,0.556617021560669,0.3144688904285431,0.3144688904285431,1.0,1.0,-3.02427077293396,0.6568445563316345,2.3674261569976807,-0.0239692386239767,0.8997293710708618,0.8997293710708618,0.0,124.6730499267578,148.0,41520.01171875,0.0,2219.86669921875,1.0,280.6578369140625,283.3754272460937,290.66552734375,293.3153381347656,293.1499938964844,293.1499938964844,280.95001220703125,36051.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692755937576294,1.0,0.0,0.0,3.653820514678955,3.653844594955444,8.90815442744497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.2412109375,0.0,1537.812255859375,1895.4371337890625,0.0,4034.82470703125,0.9061582684516908,1.0,0.0,3.0,1.0,0.0
12147420,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9292102456092834,0.4299505650997162,0.3877268433570862,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.6263216137886047,0.5123655796051025,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.953446328639984,0.4615710377693176,0.3227488100528717,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8491183519363403,0.3311128616333008,0.3151547014713287,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7459366917610168,0.2217584401369094,1.0068024396896362,285.07794189453125,284.95001220703125,300.2174987792969,287.702880859375,298.0018005371094,297.35943603515625,285.080810546875,1.0,0.5649917721748352,0.3149068057537079,0.3149068057537079,1.0,1.0,-3.055550098419189,0.6671423316001892,2.3884077072143555,-0.0209623146802186,0.9030115604400636,0.9030115604400636,0.0,131.11776733398438,166.0,40923.48828125,0.0,2309.678466796875,1.0,280.94219970703125,283.6119384765625,290.6554870605469,293.2089538574219,293.1499938964844,293.1499938964844,280.6499938964844,35883.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559352993965148,1.0,0.0,0.0,3.657184839248657,3.6572089195251465,8.924565690904274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.3193359375,0.0,1540.3016357421875,1895.4371337890625,0.0,3916.271240234375,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
