time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147480,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9292102456092834,0.4299505650997162,0.3877268433570862,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.9990000128746032,0.6263216137886047,0.5123655796051025,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.953446328639984,0.4615710377693176,0.3227488100528717,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8491183519363403,0.3311128616333008,0.3151547014713287,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7459366917610168,0.2217584401369094,1.0068024396896362,285.07794189453125,284.95001220703125,300.2174987792969,287.702880859375,298.0018005371094,297.35943603515625,285.080810546875,1.0,0.5649917721748352,0.3149068057537079,0.3149068057537079,1.0,1.0,-3.055550098419189,0.6671423316001892,2.3884077072143555,-0.0209623146802186,0.9030115604400636,0.9030115604400636,0.0,131.11776733398438,166.0,40923.48828125,0.0,2309.678466796875,1.0,280.94219970703125,283.6119384765625,290.6554870605469,293.2089538574219,293.1499938964844,293.1499938964844,280.6499938964844,35883.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559352993965148,1.0,0.0,0.0,3.657184839248657,3.6572089195251465,8.924565690904274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.3193359375,0.0,1540.3016357421875,1895.4371337890625,0.0,3916.271240234375,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
12147540,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.909423291683197,0.429091066122055,0.3876575529575348,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.6252296566963196,0.5418490767478943,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.936825394630432,0.4651219248771667,0.3256981074810028,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.835231602191925,0.3318291306495666,0.3163735866546631,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7339687943458557,0.2221597731113433,1.0109769105911257,284.9424743652344,284.95001220703125,300.20184326171875,287.7627258300781,297.9797668457031,297.33563232421875,284.9430236816406,1.0,0.5772264003753662,0.3153447210788727,0.3153447210788727,1.0,1.0,-3.100933313369751,0.6815328598022461,2.419400453567505,-0.0168406348675489,0.9017390608787536,0.9017390608787536,0.0,141.2532958984375,169.0,42374.4453125,0.0,2447.19091796875,1.0,280.65777587890625,283.4267883300781,290.8017272949219,293.4950866699219,293.1499938964844,293.1499938964844,280.3500061035156,35983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676335453987122,1.0,0.0,0.0,3.6584126949310303,3.65843677520752,8.930559260988957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.470703125,0.0,1542.4227294921875,1895.4371337890625,0.0,4020.332763671875,0.907143533229828,1.0,0.0,3.0,1.0,0.0
12147600,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.909423291683197,0.429091066122055,0.3876575529575348,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9990000128746032,0.6252296566963196,0.5418490767478943,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.936825394630432,0.4651219248771667,0.3256981074810028,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.835231602191925,0.3318291306495666,0.3163735866546631,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7339687943458557,0.2221597731113433,1.0109769105911257,284.9424743652344,284.95001220703125,300.20184326171875,287.7627258300781,297.9797668457031,297.33563232421875,284.9430236816406,1.0,0.5772264003753662,0.3153447210788727,0.3153447210788727,1.0,1.0,-3.100933313369751,0.6815328598022461,2.419400453567505,-0.0168406348675489,0.9017390608787536,0.9017390608787536,0.0,141.2532958984375,169.0,42374.4453125,0.0,2447.19091796875,1.0,280.65777587890625,283.4267883300781,290.8017272949219,293.4950866699219,293.1499938964844,293.1499938964844,280.3500061035156,35983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676335453987122,1.0,0.0,0.0,3.6584126949310303,3.65843677520752,8.930559260988957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.470703125,0.0,1542.4227294921875,1895.4371337890625,0.0,4020.332763671875,0.907143533229828,1.0,0.0,3.0,1.0,0.0
12147660,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.9003329873085022,0.4280517697334289,0.3870754837989807,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9990000128746032,0.6226787567138672,0.5566500425338745,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.9285011887550354,0.4666197597980499,0.3269888162612915,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.8285163640975952,0.3318471312522888,0.31669482588768,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7280832529067993,0.2220400422811508,1.011817455291748,284.8121337890625,284.95001220703125,300.1929931640625,287.798095703125,297.9582824707031,297.3108215332031,284.80718994140625,1.0,0.5826300382614136,0.3148790597915649,0.3148790597915649,1.0,1.0,-3.120994806289673,0.6861047744750977,2.434890031814575,-0.0165494047105312,0.8994863033294678,0.8994863033294678,0.0,146.42945861816406,169.0,43580.58984375,0.0,2512.8818359375,1.0,280.3909606933594,283.25262451171875,290.8785705566406,293.7005615234375,293.1499938964844,293.1499938964844,280.3500061035156,36091.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788055419921876,1.0,0.0,0.0,3.656421899795532,3.6564459800720215,8.920843015403079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.5712890625,0.0,1541.01318359375,1895.4371337890625,0.0,4118.33203125,0.9067389369010924,1.0,0.0,3.0,1.0,0.0
12147720,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8939657211303711,0.427079290151596,0.3863406181335449,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.9990000128746032,0.6201682090759277,0.5671882033348083,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.9226433634757996,0.4676457345485687,0.3278080821037292,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.8237336874008179,0.3317174315452575,0.3167345821857452,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7238163352012634,0.2218039035797119,1.0115710496902466,284.78857421875,284.95001220703125,300.1860046386719,287.8266906738281,297.9403686523437,297.2897644042969,284.7884826660156,1.0,0.5863561034202576,0.3145131468772888,0.3145131468772888,1.0,1.0,-3.133522748947144,0.6886641383171082,2.44485855102539,-0.0167413093149662,0.898267388343811,0.898267388343811,0.0,150.11236572265625,172.0,43800.59765625,0.0,2556.719970703125,1.0,280.3581848144531,283.2250671386719,290.8875732421875,293.68902587890625,293.1499938964844,293.1499938964844,280.6499938964844,36154.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832552671432496,1.0,0.0,0.0,3.653220176696777,3.6532442569732666,8.905226991373638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.6767578125,0.0,1537.9091796875,1895.4371337890625,0.0,4156.95458984375,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12147780,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.882728636264801,0.4265699386596679,0.3856238722801208,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9986549019813538,0.615542471408844,0.5840804576873779,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9129160046577454,0.4713866412639618,0.3302591741085052,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8151119947433472,0.3323066234588623,0.3172452747821808,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7159208655357361,0.2218447476625442,1.0119798183441162,284.9827880859375,284.95001220703125,300.1700134277344,287.8939819335937,297.91778564453125,297.26531982421875,284.9848937988281,1.0,0.5934813618659973,0.3136815726757049,0.3136815726757049,1.0,1.0,-3.157062530517578,0.693027675151825,2.4640347957611084,-0.0174496956169605,0.9002503752708435,0.9002503752708435,0.0,157.34423828125,175.0,43022.86328125,0.0,2641.637451171875,1.0,280.6421813964844,283.4537658691406,290.8604736328125,293.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36004.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724385142326356,1.0,0.0,0.0,3.652184247970581,3.652208089828491,8.900176453607855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.47216796875,0.0,1535.630615234375,1895.4371337890625,0.0,4062.655517578125,0.9057849049568176,1.0,0.0,3.0,1.0,0.0
12147840,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.882728636264801,0.4265699386596679,0.3856238722801208,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9986549019813538,0.615542471408844,0.5840804576873779,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9129160046577454,0.4713866412639618,0.3302591741085052,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8151119947433472,0.3323066234588623,0.3172452747821808,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7159208655357361,0.2218447476625442,1.0119798183441162,284.9827880859375,284.95001220703125,300.1700134277344,287.8939819335937,297.91778564453125,297.26531982421875,284.9848937988281,1.0,0.5934813618659973,0.3136815726757049,0.3136815726757049,1.0,1.0,-3.157062530517578,0.693027675151825,2.4640347957611084,-0.0174496956169605,0.9002503752708435,0.9002503752708435,0.0,157.34423828125,175.0,43022.86328125,0.0,2641.637451171875,1.0,280.6421813964844,283.4537658691406,290.8604736328125,293.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36004.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724385142326356,1.0,0.0,0.0,3.652184247970581,3.652208089828491,8.900176453607855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.47216796875,0.0,1535.630615234375,1895.4371337890625,0.0,4062.655517578125,0.9057849049568176,1.0,0.0,3.0,1.0,0.0
12147900,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8763000965118408,0.4261477887630462,0.3856512010097503,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9927141070365906,0.6138014793395996,0.5825972557067871,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9071768522262572,0.4731279611587524,0.3317463397979736,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8098816275596619,0.3325735330581665,0.3177822232246399,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.711121678352356,0.2218761295080185,1.013241410255432,284.866943359375,284.95001220703125,300.16192626953125,287.9286193847656,297.9106750488281,297.2586364746094,284.8601989746094,1.0,0.5960711240768433,0.3132657706737518,0.3132657706737518,1.0,1.0,-3.1592512130737305,0.6924424171447754,2.466808795928955,-0.018437348306179,0.8985956907272339,0.8985956907272339,0.0,161.506591796875,175.0,44022.15234375,0.0,2668.42578125,1.0,280.3986511230469,283.2970275878906,290.9598693847656,293.7965087890625,293.1499938964844,293.1499938964844,280.3500061035156,36066.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978866159915924,1.0,0.0,0.0,3.6511402130126953,3.651164293289185,8.895089536054002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.82861328125,0.0,1534.93603515625,1895.4371337890625,0.0,4118.85986328125,0.9055415987968444,1.0,0.0,3.0,1.0,0.0
12147960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8702298998832703,0.425271064043045,0.3851548135280609,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.986962616443634,0.6122711896896362,0.5811737775802612,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.902129888534546,0.4744860231876373,0.33289235830307,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.8048482537269592,0.3325733840465545,0.3180276155471802,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.7064564824104309,0.2217283546924591,1.013603687286377,284.82745361328125,284.95001220703125,300.15380859375,287.9637451171875,297.903076171875,297.2511901855469,284.8265991210937,1.0,0.5981500744819641,0.3129977881908417,0.3129977881908417,1.0,1.0,-3.1590542793273926,0.6915760040283203,2.4674782752990723,-0.0192302148789167,0.8973431587219238,0.8973431587219238,0.0,165.29502868652344,178.0,44167.98046875,0.0,2688.45849609375,1.0,280.35772705078125,283.2536926269531,290.9963073730469,293.81201171875,293.1499938964844,293.1499938964844,280.6499938964844,36134.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825762510299684,1.0,0.0,0.0,3.6479668617248535,3.647990942001343,8.879634378899937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.5546875,0.0,1531.9117431640625,1895.4371337890625,0.0,4151.0771484375,0.9049059748649596,1.0,0.0,3.0,1.0,0.0
12148020,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8623868823051453,0.4248676896095276,0.3845884203910827,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9791144132614136,0.6115646958351135,0.5799989700317383,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.896570086479187,0.478363037109375,0.3354601562023163,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7983414530754089,0.3332765996456146,0.3186574280261993,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7003382444381714,0.2219284623861313,1.0146498680114746,285.0038452148437,284.95001220703125,300.1374206542969,288.03515625,297.900146484375,297.2518310546875,285.0055236816406,1.0,0.6015776991844177,0.3124618530273437,0.3124618530273437,1.0,1.0,-3.162052154541016,0.6908820271492004,2.471169948577881,-0.0207703523337841,0.899482786655426,0.899482786655426,0.0,170.68601989746094,181.0,43187.015625,0.0,2723.54833984375,1.0,280.64215087890625,283.4683837890625,290.9911499023437,293.6936340332031,293.1499938964844,293.1499938964844,280.95001220703125,35983.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700762033462524,1.0,0.0,0.0,3.647749662399292,3.647773504257202,8.878576522874937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.294921875,0.0,1530.5447998046875,1895.4371337890625,0.0,4041.8798828125,0.904778003692627,1.0,0.0,3.0,1.0,0.0
12148080,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8623868823051453,0.4248676896095276,0.3845884203910827,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9791144132614136,0.6115646958351135,0.5799989700317383,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.896570086479187,0.478363037109375,0.3354601562023163,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7983414530754089,0.3332765996456146,0.3186574280261993,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7003382444381714,0.2219284623861313,1.0146498680114746,285.0038452148437,284.95001220703125,300.1374206542969,288.03515625,297.900146484375,297.2518310546875,285.0055236816406,1.0,0.6015776991844177,0.3124618530273437,0.3124618530273437,1.0,1.0,-3.162052154541016,0.6908820271492004,2.471169948577881,-0.0207703523337841,0.899482786655426,0.899482786655426,0.0,170.68601989746094,181.0,43187.015625,0.0,2723.54833984375,1.0,280.64215087890625,283.4683837890625,290.9911499023437,293.6936340332031,293.1499938964844,293.1499938964844,280.95001220703125,35983.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700762033462524,1.0,0.0,0.0,3.647749662399292,3.647773504257202,8.878576522874937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.294921875,0.0,1530.5447998046875,1895.4371337890625,0.0,4041.8798828125,0.904778003692627,1.0,0.0,3.0,1.0,0.0
12148140,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.859208345413208,0.4256541430950165,0.3851840198040008,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9757995009422302,0.612851083278656,0.5809352993965149,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8957250118255615,0.4833337962627411,0.3388291895389557,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7960505485534668,0.3348299860954284,0.320050835609436,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.6981088519096375,0.2228268086910247,1.018458127975464,285.20050048828125,284.95001220703125,300.1208190917969,288.107421875,297.906494140625,297.2645568847656,285.2023620605469,1.0,0.6049763560295105,0.3119258880615234,0.3119258880615234,1.0,1.0,-3.1741905212402344,0.692802369594574,2.481388092041016,-0.0217057615518569,0.9044362902641296,0.9044362902641296,0.0,173.9024200439453,184.0,42274.1015625,0.0,2765.42578125,1.0,280.9417724609375,283.70172119140625,291.0447692871094,293.6737365722656,293.1499938964844,293.1499938964844,280.6499938964844,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542102217674256,1.0,0.0,0.0,3.656099557876587,3.656123638153076,8.919270726437389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.70556640625,0.0,1538.1494140625,1895.4371337890625,0.0,3900.810791015625,0.9064959287643432,1.0,0.0,3.0,1.0,0.0
12148200,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.859208345413208,0.4256541430950165,0.3851840198040008,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9757995009422302,0.612851083278656,0.5809352993965149,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005310058594,0.8957250118255615,0.4833337962627411,0.3388291895389557,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7960505485534668,0.3348299860954284,0.320050835609436,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.6981088519096375,0.2228268086910247,1.018458127975464,285.20050048828125,284.95001220703125,300.1208190917969,288.107421875,297.906494140625,297.2645568847656,285.2023620605469,1.0,0.6049763560295105,0.3119258880615234,0.3119258880615234,1.0,1.0,-3.1741905212402344,0.692802369594574,2.481388092041016,-0.0217057615518569,0.9044362902641296,0.9044362902641296,0.0,173.9024200439453,184.0,42274.1015625,0.0,2765.42578125,1.0,280.9417724609375,283.70172119140625,291.0447692871094,293.6737365722656,293.1499938964844,293.1499938964844,280.6499938964844,35757.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542102217674256,1.0,0.0,0.0,3.656099557876587,3.656123638153076,8.919270726437389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.70556640625,0.0,1538.1494140625,1895.4371337890625,0.0,3900.810791015625,0.9064959287643432,1.0,0.0,3.0,1.0,0.0
12148260,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8552519679069519,0.4249662756919861,0.3851765394210815,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9718723893165588,0.6129947900772095,0.5816739201545715,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.894118070602417,0.4870802760124206,0.3418400883674621,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7932391166687012,0.3356707990169525,0.3212588727474212,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6955137848854065,0.2233005315065384,1.0221235752105713,285.04656982421875,284.95001220703125,300.10406494140625,288.17974853515625,297.9027709960937,297.2648010253906,285.0457458496094,1.0,0.6082585453987122,0.3117092251777649,0.3117092251777649,1.0,1.0,-3.1845617294311523,0.6951024532318115,2.489459276199341,-0.0216209329664707,0.9044567942619324,0.9044567942619324,0.0,177.42755126953125,187.0,43531.65625,0.0,2805.641845703125,1.0,280.6577453613281,283.5009155273437,291.2142333984375,293.9847717285156,293.1499938964844,293.1499938964844,280.3500061035156,35846.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965352475643158,1.0,0.0,0.0,3.6625075340271,3.662531852722168,8.950563596954453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.07421875,0.0,1545.974853515625,1895.4371337890625,0.0,4000.152587890625,0.9079641103744508,1.0,0.0,3.0,1.0,0.0
12148320,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8552519679069519,0.4249662756919861,0.3851765394210815,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9718723893165588,0.6129947900772095,0.5816739201545715,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.894118070602417,0.4870802760124206,0.3418400883674621,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7932391166687012,0.3356707990169525,0.3212588727474212,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6955137848854065,0.2233005315065384,1.0221235752105713,285.04656982421875,284.95001220703125,300.10406494140625,288.17974853515625,297.9027709960937,297.2648010253906,285.0457458496094,1.0,0.6082585453987122,0.3117092251777649,0.3117092251777649,1.0,1.0,-3.1845617294311523,0.6951024532318115,2.489459276199341,-0.0216209329664707,0.9044567942619324,0.9044567942619324,0.0,177.42755126953125,187.0,43531.65625,0.0,2805.641845703125,1.0,280.6577453613281,283.5009155273437,291.2142333984375,293.9847717285156,293.1499938964844,293.1499938964844,280.3500061035156,35846.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965352475643158,1.0,0.0,0.0,3.6625075340271,3.662531852722168,8.950563596954453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.07421875,0.0,1545.974853515625,1895.4371337890625,0.0,4000.152587890625,0.9079641103744508,1.0,0.0,3.0,1.0,0.0
12148380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.848791778087616,0.4229212701320648,0.3837504684925079,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9651373624801636,0.6116032004356384,0.5808465480804443,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8899090886116028,0.4896081387996673,0.3438877463340759,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7880814075469971,0.3355083763599396,0.3214864432811737,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6906982064247131,0.2229785770177841,1.022334098815918,284.8684387207031,284.95001220703125,300.0871276855469,288.2513427734375,297.889892578125,297.253173828125,284.8673095703125,1.0,0.6107648611068726,0.3114925324916839,0.3114925324916839,1.0,1.0,-3.184849977493286,0.6945468187332153,2.4903032779693604,-0.0221795886754989,0.9018792510032654,0.9018792510032654,0.0,181.91751098632807,190.0,44700.28515625,0.0,2830.629150390625,1.0,280.358154296875,283.2781677246094,291.3037414550781,294.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792875051498412,1.0,0.0,0.0,3.662075757980346,3.662099838256836,8.948453000812151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.21728515625,0.0,1546.8541259765625,1895.4371337890625,0.0,4122.52734375,0.907983899116516,1.0,0.0,3.0,1.0,0.0
12148440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.848791778087616,0.4229212701320648,0.3837504684925079,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9651373624801636,0.6116032004356384,0.5808465480804443,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8899090886116028,0.4896081387996673,0.3438877463340759,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7880814075469971,0.3355083763599396,0.3214864432811737,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6906982064247131,0.2229785770177841,1.022334098815918,284.8684387207031,284.95001220703125,300.0871276855469,288.2513427734375,297.889892578125,297.253173828125,284.8673095703125,1.0,0.6107648611068726,0.3114925324916839,0.3114925324916839,1.0,1.0,-3.184849977493286,0.6945468187332153,2.4903032779693604,-0.0221795886754989,0.9018792510032654,0.9018792510032654,0.0,181.91751098632807,190.0,44700.28515625,0.0,2830.629150390625,1.0,280.358154296875,283.2781677246094,291.3037414550781,294.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,36027.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792875051498412,1.0,0.0,0.0,3.662075757980346,3.662099838256836,8.948453000812151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.21728515625,0.0,1546.8541259765625,1895.4371337890625,0.0,4122.52734375,0.907983899116516,1.0,0.0,3.0,1.0,0.0
12148500,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.8454427123069763,0.4216755628585815,0.3828275203704834,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309265136719,0.9614551067352296,0.6105993986129761,0.5801265835762024,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.8876448273658752,0.4906508028507232,0.3447535037994385,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7853094935417175,0.3352051675319671,0.3213783800601959,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.6880528330802917,0.2226174026727676,1.0214966535568235,284.7317810058594,284.95001220703125,300.0785827636719,288.2865905761719,297.88232421875,297.24591064453125,284.724365234375,1.0,0.6117342710494995,0.3113841712474823,0.3113841712474823,1.0,1.0,-3.18278169631958,0.6936373710632324,2.489144325256348,-0.0226193219423294,0.8990976214408875,0.8990976214408875,0.0,184.1566619873047,190.0,45672.24609375,0.0,2838.5498046875,1.0,280.1009826660156,283.102294921875,291.3587341308594,294.3392333984375,293.1499938964844,293.1499938964844,280.04998779296875,36153.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875128269195556,1.0,0.0,0.0,3.658886671066284,3.658910989761353,8.932874493439158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.17529296875,0.0,1544.2269287109375,1895.4371337890625,0.0,4193.67822265625,0.9073202610015868,1.0,0.0,3.0,1.0,0.0
12148560,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.841899573802948,0.420299082994461,0.3816968500614166,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.957434892654419,0.609413743019104,0.5791460871696472,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8851553797721863,0.4915626943111419,0.3454654514789581,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865234375,0.7823224067687988,0.3347692191600799,0.3210977911949157,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.6851738095283508,0.2221327573060989,1.019968867301941,284.686279296875,284.95001220703125,300.07000732421875,288.3214111328125,297.87408447265625,297.2377319335937,284.68511962890625,1.0,0.6125028729438782,0.3112534582614898,0.3112534582614898,1.0,1.0,-3.178927421569824,0.6921565532684326,2.486770868301392,-0.023233750835061,0.8968413472175598,0.8968413472175598,0.0,186.4456329345703,193.0,45761.04296875,0.0,2843.06396484375,1.0,280.0580749511719,283.0545654296875,291.3646240234375,294.3041076660156,293.1499938964844,293.1499938964844,280.3500061035156,36258.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990625262260437,1.0,0.0,0.0,3.653134346008301,3.65315842628479,8.904808055376634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.32861328125,0.0,1538.5919189453125,1895.4371337890625,0.0,4220.37646484375,0.9061379432678224,1.0,0.0,3.0,1.0,0.0
12148620,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.837443470954895,0.4193640947341919,0.3804627358913421,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9521750211715698,0.6088236570358276,0.5781654119491577,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8828868865966797,0.4950044453144073,0.3475809097290039,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7786378264427185,0.3348990678787231,0.3210247159004211,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6814403533935547,0.2218471318483352,1.0182032585144043,284.85791015625,284.95001220703125,300.0526733398437,288.38922119140625,297.869873046875,297.2369079589844,284.85943603515625,1.0,0.6140294671058655,0.310992032289505,0.310992032289505,1.0,1.0,-3.1765832901000977,0.6907306909561157,2.4858527183532715,-0.0243559405207633,0.8969990611076355,0.8969990611076355,0.0,189.66232299804688,196.0,44681.44140625,0.0,2855.70947265625,1.0,280.3421630859375,283.26727294921875,291.3388366699219,294.1434631347656,293.1499938964844,293.1499938964844,280.6499938964844,36154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762977957725524,1.0,0.0,0.0,3.6465988159179688,3.646622657775879,8.872975172380393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.25439453125,0.0,1530.541015625,1895.4371337890625,0.0,4096.45947265625,0.9046342968940736,1.0,0.0,3.0,1.0,0.0
12148680,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.837443470954895,0.4193640947341919,0.3804627358913421,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9521750211715698,0.6088236570358276,0.5781654119491577,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8828868865966797,0.4950044453144073,0.3475809097290039,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7786378264427185,0.3348990678787231,0.3210247159004211,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6814403533935547,0.2218471318483352,1.0182032585144043,284.85791015625,284.95001220703125,300.0526733398437,288.38922119140625,297.869873046875,297.2369079589844,284.85943603515625,1.0,0.6140294671058655,0.310992032289505,0.310992032289505,1.0,1.0,-3.1765832901000977,0.6907306909561157,2.4858527183532715,-0.0243559405207633,0.8969990611076355,0.8969990611076355,0.0,189.66232299804688,196.0,44681.44140625,0.0,2855.70947265625,1.0,280.3421630859375,283.26727294921875,291.3388366699219,294.1434631347656,293.1499938964844,293.1499938964844,280.6499938964844,36154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762977957725524,1.0,0.0,0.0,3.6465988159179688,3.646622657775879,8.872975172380393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.25439453125,0.0,1530.541015625,1895.4371337890625,0.0,4096.45947265625,0.9046342968940736,1.0,0.0,3.0,1.0,0.0
12148740,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8360503315925598,0.419853001832962,0.3807111084461212,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9505407214164734,0.6098906993865967,0.5789053440093994,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.883831262588501,0.4997996985912323,0.3507587611675262,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7778552770614624,0.3360955715179443,0.3219935894012451,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6804757714271545,0.2224351465702057,1.0202257633209229,285.0531005859375,284.95001220703125,300.0351867675781,288.4539794921875,297.8755187988281,297.2490234375,285.054931640625,1.0,0.6161880493164062,0.3107306063175201,0.3107306063175201,1.0,1.0,-3.1851792335510254,0.6924262642860413,2.492753028869629,-0.0247517880052328,0.8999758362770081,0.8999758362770081,0.0,191.49859619140625,199.0,43700.05859375,0.0,2883.410888671875,1.0,280.6417236328125,283.5013427734375,291.38720703125,294.1109313964844,293.1499938964844,293.1499938964844,280.95001220703125,35950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595530033111572,1.0,0.0,0.0,3.647785902023315,3.6478097438812256,8.878752737473405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.1943359375,0.0,1530.3328857421875,1895.4371337890625,0.0,3948.599853515625,0.9047669768333436,1.0,0.0,3.0,1.0,0.0
12148800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8360503315925598,0.419853001832962,0.3807111084461212,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9505407214164734,0.6098906993865967,0.5789053440093994,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.883831262588501,0.4997996985912323,0.3507587611675262,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7778552770614624,0.3360955715179443,0.3219935894012451,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.6804757714271545,0.2224351465702057,1.0202257633209229,285.0531005859375,284.95001220703125,300.0351867675781,288.4539794921875,297.8755187988281,297.2490234375,285.054931640625,1.0,0.6161880493164062,0.3107306063175201,0.3107306063175201,1.0,1.0,-3.1851792335510254,0.6924262642860413,2.492753028869629,-0.0247517880052328,0.8999758362770081,0.8999758362770081,0.0,191.49859619140625,199.0,43700.05859375,0.0,2883.410888671875,1.0,280.6417236328125,283.5013427734375,291.38720703125,294.1109313964844,293.1499938964844,293.1499938964844,280.95001220703125,35950.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595530033111572,1.0,0.0,0.0,3.647785902023315,3.6478097438812256,8.878752737473405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.1943359375,0.0,1530.3328857421875,1895.4371337890625,0.0,3948.599853515625,0.9047669768333436,1.0,0.0,3.0,1.0,0.0
12148860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8356685638427734,0.4205330610275268,0.3812040090560913,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2219543457031,0.9501444101333618,0.6110485792160034,0.57984459400177,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.8849766850471497,0.5032564997673035,0.3530619740486145,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7779070734977722,0.337201327085495,0.3229449689388275,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.6804561018943787,0.2231234908103943,1.022956609725952,285.2214050292969,284.95001220703125,300.0238952636719,288.4935302734375,297.8815612792969,297.25994873046875,285.2265014648437,1.0,0.6179330945014954,0.3106216788291931,0.3106216788291931,1.0,1.0,-3.1940932273864746,0.6946448683738708,2.499448299407959,-0.0246129725128412,0.903834104537964,0.903834104537964,0.0,192.558837890625,199.0,42786.203125,0.0,2907.672119140625,1.0,280.91925048828125,283.7067565917969,291.4101257324219,294.0433349609375,293.1499938964844,293.1499938964844,280.95001220703125,35774.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477537870407104,1.0,0.0,0.0,3.653386354446411,3.653410434722901,8.906037010092405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.412109375,0.0,1535.2491455078125,1895.4371337890625,0.0,3842.704345703125,0.9059226512908936,1.0,0.0,3.0,1.0,0.0
12148920,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8356485962867737,0.4209639132022857,0.3816222250461578,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.9501580595970154,0.6117798089981079,0.5805476903915405,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.8858262896537781,0.505262017250061,0.3544696271419525,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.7781322598457336,0.3378917276859283,0.3235992789268493,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.6806522011756897,0.2235833406448364,1.024988055229187,285.2510681152344,284.95001220703125,300.0174865722656,288.5150146484375,297.88525390625,297.2665405273437,285.2529296875,1.0,0.6190492510795593,0.3105604350566864,0.3105604350566864,1.0,1.0,-3.200361967086792,0.6962539553642273,2.504108190536499,-0.0244383607059717,0.9056159257888794,0.9056159257888794,0.0,193.11575317382807,202.0,42813.4765625,0.0,2923.7734375,1.0,280.9417724609375,283.7354736328125,291.4568176269531,294.12158203125,293.1499938964844,293.1499938964844,280.6499938964844,35705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451130032539368,1.0,0.0,0.0,3.6580755710601807,3.65809965133667,8.928913644012937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.92529296875,0.0,1539.964111328125,1895.4371337890625,0.0,3818.83154296875,0.9069040417671204,1.0,0.0,3.0,1.0,0.0
12148980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.833338737487793,0.4204336106777191,0.3817510306835174,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9474795460700988,0.6120676398277283,0.5814701318740845,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8857739567756653,0.5092960000038147,0.3576864004135132,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7767559885978699,0.3388258218765259,0.324895441532135,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6794272661209106,0.2241920381784439,1.0292357206344604,285.0973205566406,284.95001220703125,299.9996337890625,288.5715026855469,297.8829345703125,297.2689208984375,285.0964660644531,1.0,0.6220928430557251,0.3103902637958526,0.3103902637958526,1.0,1.0,-3.2121734619140625,0.6991143226623535,2.513059139251709,-0.0241051334887743,0.9063152074813844,0.9063152074813844,0.0,195.96534729003903,205.0,44094.88671875,0.0,2964.11669921875,1.0,280.6577453613281,283.5343322753906,291.6145324707031,294.4284362792969,293.1499938964844,293.1499938964844,280.3500061035156,35783.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581496119499208,1.0,0.0,0.0,3.666806936264038,3.6668310165405273,8.971588840722688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.28466796875,0.0,1550.3203125,1895.4371337890625,0.0,3936.074462890625,0.908884346485138,1.0,0.0,3.0,1.0,0.0
12149040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.833338737487793,0.4204336106777191,0.3817510306835174,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9474795460700988,0.6120676398277283,0.5814701318740845,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8857739567756653,0.5092960000038147,0.3576864004135132,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7767559885978699,0.3388258218765259,0.324895441532135,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.6794272661209106,0.2241920381784439,1.0292357206344604,285.0973205566406,284.95001220703125,299.9996337890625,288.5715026855469,297.8829345703125,297.2689208984375,285.0964660644531,1.0,0.6220928430557251,0.3103902637958526,0.3103902637958526,1.0,1.0,-3.2121734619140625,0.6991143226623535,2.513059139251709,-0.0241051334887743,0.9063152074813844,0.9063152074813844,0.0,195.96534729003903,205.0,44094.88671875,0.0,2964.11669921875,1.0,280.6577453613281,283.5343322753906,291.6145324707031,294.4284362792969,293.1499938964844,293.1499938964844,280.3500061035156,35783.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581496119499208,1.0,0.0,0.0,3.666806936264038,3.6668310165405273,8.971588840722688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.28466796875,0.0,1550.3203125,1895.4371337890625,0.0,3936.074462890625,0.908884346485138,1.0,0.0,3.0,1.0,0.0
12149100,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8310984969139099,0.4195837080478668,0.3812506794929504,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9447534084320068,0.6115222573280334,0.5812647938728333,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8845818042755127,0.5107790231704712,0.3589035272598266,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7750319242477417,0.3388635218143463,0.3251506388187408,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.6778369545936584,0.2241590917110443,1.0299885272979736,284.9628601074219,284.95001220703125,299.9906311035156,288.59783935546875,297.87762451171875,297.2647705078125,284.9556884765625,1.0,0.6233944892883301,0.3103051781654358,0.3103051781654358,1.0,1.0,-3.214005947113037,0.699383556842804,2.514622449874878,-0.0242077838629484,0.9050966501235962,0.9050966501235962,0.0,197.94590759277344,205.0,45135.73828125,0.0,2978.83642578125,1.0,280.4007263183594,283.3588562011719,291.67889404296875,294.6217956542969,293.1499938964844,293.1499938964844,280.3500061035156,35877.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682942032814026,1.0,0.0,0.0,3.6689412593841553,3.668965578079224,8.982036661109305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.31689453125,0.0,1553.426025390625,1895.4371337890625,0.0,4026.1669921875,0.909389317035675,1.0,0.0,3.0,1.0,0.0
12149160,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8283104300498962,0.4184877872467041,0.3804133832454681,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9412867426872252,0.6106469035148621,0.5806348919868469,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8827988505363464,0.5120285749435425,0.3598766922950744,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7727674841880798,0.3386761546134949,0.3251391649246216,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6757116913795471,0.2239291667938232,1.029729247093201,284.91796875,284.95001220703125,299.9815673828125,288.622802734375,297.87060546875,297.25836181640625,284.91680908203125,1.0,0.6244822144508362,0.310074895620346,0.310074895620346,1.0,1.0,-3.213090658187866,0.6984689235687256,2.5146217346191406,-0.0248909350484609,0.904391884803772,0.904391884803772,0.0,200.1776123046875,208.0,45276.0078125,0.0,2989.142333984375,1.0,280.3580017089844,283.3101501464844,291.6820983886719,294.59429931640625,293.1499938964844,293.1499938964844,280.04998779296875,35958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734430313110352,1.0,0.0,0.0,3.6689541339874254,3.668978214263916,8.982099188870052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.60400390625,0.0,1554.0457763671875,1895.4371337890625,0.0,4071.470703125,0.9094760417938232,1.0,0.0,3.0,1.0,0.0
12149220,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8225288987159729,0.4159290492534637,0.3784177303314209,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9339441061019896,0.6083521842956543,0.5788444876670837,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8790290951728821,0.5141536593437195,0.3615725338459015,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7679637670516968,0.3379039168357849,0.3247236907482147,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.6710841059684753,0.2230948358774185,1.0274394750595093,284.7339172363281,284.95001220703125,299.9633483886719,288.6681213378906,297.8549499511719,297.2434387207031,284.7326354980469,1.0,0.6261487007141113,0.3096143305301666,0.3096143305301666,1.0,1.0,-3.2073302268981934,0.695469856262207,2.5118603706359863,-0.0265901051461696,0.8999754786491394,0.8999754786491394,0.0,204.60159301757807,211.0,46339.03125,0.0,3001.203857421875,1.0,280.05810546875,283.08465576171875,291.7169189453125,294.70343017578125,293.1499938964844,293.1499938964844,279.75,36183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985861837863922,1.0,0.0,0.0,3.662773847579956,3.662798166275024,8.951864742812177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6357421875,0.0,1548.807373046875,1895.4371337890625,0.0,4179.46533203125,0.9082427620887756,1.0,0.0,3.0,1.0,0.0
12149280,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8225288987159729,0.4159290492534637,0.3784177303314209,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.9339441061019896,0.6083521842956543,0.5788444876670837,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.8790290951728821,0.5141536593437195,0.3615725338459015,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7679637670516968,0.3379039168357849,0.3247236907482147,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.6710841059684753,0.2230948358774185,1.0274394750595093,284.7339172363281,284.95001220703125,299.9633483886719,288.6681213378906,297.8549499511719,297.2434387207031,284.7326354980469,1.0,0.6261487007141113,0.3096143305301666,0.3096143305301666,1.0,1.0,-3.2073302268981934,0.695469856262207,2.5118603706359863,-0.0265901051461696,0.8999754786491394,0.8999754786491394,0.0,204.60159301757807,211.0,46339.03125,0.0,3001.203857421875,1.0,280.05810546875,283.08465576171875,291.7169189453125,294.70343017578125,293.1499938964844,293.1499938964844,279.75,36183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985861837863922,1.0,0.0,0.0,3.662773847579956,3.662798166275024,8.951864742812177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.6357421875,0.0,1548.807373046875,1895.4371337890625,0.0,4179.46533203125,0.9082427620887756,1.0,0.0,3.0,1.0,0.0
