time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149340,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.8166590929031372,0.413037896156311,0.3760797679424286,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9264755845069884,0.6055579781532288,0.5765191316604614,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.8752551078796387,0.5159292221069336,0.3629927337169647,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.7630869746208191,0.3367564976215362,0.3239072561264038,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.6662604212760925,0.2218969315290451,1.0233166217803955,284.5486755371094,284.95001220703125,299.9449157714844,288.706787109375,297.8383178710937,297.2272644042969,284.5473937988281,1.0,0.6272088289260864,0.3091537654399872,0.3091537654399872,1.0,1.0,-3.197495698928833,0.6913185715675354,2.5061771869659424,-0.0285586584359407,0.8930782079696655,0.8930782079696655,0.0,208.8297882080078,214.0,47303.94140625,0.0,3003.535888671875,1.0,279.7582092285156,282.86102294921875,291.7444763183594,294.7943420410156,293.1499938964844,293.1499938964844,280.04998779296875,36445.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958329796791076,1.0,0.0,0.0,3.646888256072998,3.6469123363494873,8.874383752299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.38623046875,0.0,1533.0433349609375,1895.4371337890625,0.0,4264.75732421875,0.9048685431480408,1.0,0.0,3.0,1.0,0.0
12149400,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487670898437,0.8166590929031372,0.413037896156311,0.3760797679424286,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5485534667969,0.9264755845069884,0.6055579781532288,0.5765191316604614,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.8752551078796387,0.5159292221069336,0.3629927337169647,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.7630869746208191,0.3367564976215362,0.3239072561264038,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.6662604212760925,0.2218969315290451,1.0233166217803955,284.5486755371094,284.95001220703125,299.9449157714844,288.706787109375,297.8383178710937,297.2272644042969,284.5473937988281,1.0,0.6272088289260864,0.3091537654399872,0.3091537654399872,1.0,1.0,-3.197495698928833,0.6913185715675354,2.5061771869659424,-0.0285586584359407,0.8930782079696655,0.8930782079696655,0.0,208.8297882080078,214.0,47303.94140625,0.0,3003.535888671875,1.0,279.7582092285156,282.86102294921875,291.7444763183594,294.7943420410156,293.1499938964844,293.1499938964844,280.04998779296875,36445.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958329796791076,1.0,0.0,0.0,3.646888256072998,3.6469123363494873,8.874383752299764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.38623046875,0.0,1533.0433349609375,1895.4371337890625,0.0,4264.75732421875,0.9048685431480408,1.0,0.0,3.0,1.0,0.0
12149460,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8128129839897156,0.4118944406509399,0.3746474087238312,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9216268658638,0.6044740676879883,0.5750535130500793,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8737053275108337,0.519359827041626,0.365067183971405,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7600376009941101,0.3365860879421234,0.3235238492488861,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6630579233169556,0.2213610708713531,1.0202982425689695,284.7181091308594,284.95001220703125,299.9263000488281,288.738037109375,297.8339233398437,297.2265930175781,284.7195739746094,1.0,0.6282086968421936,0.3091475963592529,0.3091475963592529,1.0,1.0,-3.1924002170562744,0.6898196935653687,2.502580404281616,-0.0291561819612979,0.8913556933403015,0.8913556933403015,0.0,211.74758911132807,217.0,46139.71875,0.0,3008.70166015625,1.0,280.0420837402344,283.0743103027344,291.6907958984375,294.5996398925781,293.1499938964844,293.1499938964844,280.3500061035156,36358.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982217013835907,1.0,0.0,0.0,3.63273286819458,3.632756948471069,8.80562595284573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.89208984375,0.0,1516.7139892578125,1895.4371337890625,0.0,4147.96484375,0.9016766548156738,1.0,0.0,3.0,1.0,0.0
12149520,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.8128129839897156,0.4118944406509399,0.3746474087238312,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.9216268658638,0.6044740676879883,0.5750535130500793,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.8737053275108337,0.519359827041626,0.365067183971405,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71783447265625,0.7600376009941101,0.3365860879421234,0.3235238492488861,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6630579233169556,0.2213610708713531,1.0202982425689695,284.7181091308594,284.95001220703125,299.9263000488281,288.738037109375,297.8339233398437,297.2265930175781,284.7195739746094,1.0,0.6282086968421936,0.3091475963592529,0.3091475963592529,1.0,1.0,-3.1924002170562744,0.6898196935653687,2.502580404281616,-0.0291561819612979,0.8913556933403015,0.8913556933403015,0.0,211.74758911132807,217.0,46139.71875,0.0,3008.70166015625,1.0,280.0420837402344,283.0743103027344,291.6907958984375,294.5996398925781,293.1499938964844,293.1499938964844,280.3500061035156,36358.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982217013835907,1.0,0.0,0.0,3.63273286819458,3.632756948471069,8.80562595284573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.89208984375,0.0,1516.7139892578125,1895.4371337890625,0.0,4147.96484375,0.9016766548156738,1.0,0.0,3.0,1.0,0.0
12149580,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8116358518600464,0.4121879339218139,0.3747144043445587,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9201520681381226,0.6050757169723511,0.5753489136695862,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.874919056892395,0.5242246985435486,0.3682778775691986,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7594322562217712,0.3375337123870849,0.3242442011833191,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.662239670753479,0.2217590063810348,1.021389722824097,284.9117736816406,284.95001220703125,299.9075012207031,288.76123046875,297.839599609375,297.2391357421875,284.9135437011719,1.0,0.6299479007720947,0.3091413974761963,0.3091413974761963,1.0,1.0,-3.198864459991455,0.6916453242301941,2.507219076156616,-0.0289524942636489,0.8924364447593689,0.8924364447593689,0.0,213.3655700683593,220.0,45083.83203125,0.0,3031.20947265625,1.0,280.3415832519531,283.3094482421875,291.7027587890625,294.5276794433594,293.1499938964844,293.1499938964844,280.6499938964844,36159.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672729969024658,1.0,0.0,0.0,3.626093864440918,3.626117706298828,8.77347019923036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.623046875,0.0,1507.92138671875,1895.4371337890625,0.0,4017.146484375,0.9000639915466309,1.0,0.0,3.0,1.0,0.0
12149640,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8116358518600464,0.4121879339218139,0.3747144043445587,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9201520681381226,0.6050757169723511,0.5753489136695862,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.874919056892395,0.5242246985435486,0.3682778775691986,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7594322562217712,0.3375337123870849,0.3242442011833191,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.662239670753479,0.2217590063810348,1.021389722824097,284.9117736816406,284.95001220703125,299.9075012207031,288.76123046875,297.839599609375,297.2391357421875,284.9135437011719,1.0,0.6299479007720947,0.3091413974761963,0.3091413974761963,1.0,1.0,-3.198864459991455,0.6916453242301941,2.507219076156616,-0.0289524942636489,0.8924364447593689,0.8924364447593689,0.0,213.3655700683593,220.0,45083.83203125,0.0,3031.20947265625,1.0,280.3415832519531,283.3094482421875,291.7027587890625,294.5276794433594,293.1499938964844,293.1499938964844,280.6499938964844,36159.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672729969024658,1.0,0.0,0.0,3.626093864440918,3.626117706298828,8.77347019923036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.623046875,0.0,1507.92138671875,1895.4371337890625,0.0,4017.146484375,0.9000639915466309,1.0,0.0,3.0,1.0,0.0
12149700,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8113409876823425,0.4125765562057495,0.3749763071537018,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.9197995662689208,0.6056976914405823,0.5758224725723267,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.875823974609375,0.5269263982772827,0.37007537484169,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7594428658485413,0.3382474482059479,0.3248467147350311,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6621900796890259,0.2221859395503997,1.0230218172073364,285.05487060546875,284.95001220703125,299.8980407714844,288.7695617675781,297.8440246582031,297.2474975585937,285.06280517578125,1.0,0.6311008334159851,0.3091383278369903,0.3091383278369903,1.0,1.0,-3.2045934200286865,0.6932660341262817,2.5113275051116943,-0.028673943132162,0.8945266604423523,0.8945266604423523,0.0,214.1356964111328,220.0,44166.6171875,0.0,3047.590576171875,1.0,280.5980529785156,283.4901733398437,291.6920471191406,294.40966796875,293.1499938964844,293.1499938964844,280.6499938964844,36024.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585607051849364,1.0,0.0,0.0,3.6260383129119873,3.6260621547698975,8.77320076142496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.2578125,0.0,1506.8546142578125,1895.4371337890625,0.0,3939.745361328125,0.8999934792518616,1.0,0.0,3.0,1.0,0.0
12149760,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8113241195678711,0.4131066501140594,0.3754512965679168,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.9197797775268556,0.606502890586853,0.5765566229820251,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.8770092129707336,0.5297869443893433,0.3720497786998749,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7597106695175171,0.3391005098819732,0.3256281912326813,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6624162793159485,0.2227476686239242,1.0253986120224,285.1080322265625,284.95001220703125,299.8885192871094,288.7756042480469,297.8493957519531,297.25714111328125,285.1098022460937,1.0,0.6324564218521118,0.309010773897171,0.309010773897171,1.0,1.0,-3.2122161388397217,0.6950802803039551,2.5171358585357666,-0.0286213364452123,0.896155059337616,0.896155059337616,0.0,214.84518432617188,223.0,44127.3359375,0.0,3067.739013671875,1.0,280.64166259765625,283.5445251464844,291.7273864746094,294.4903869628906,293.1499938964844,293.1499938964844,280.95001220703125,35911.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549534916877748,1.0,0.0,0.0,3.628687620162964,3.628711462020874,8.786025773588335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.58447265625,0.0,1508.9300537109375,1895.4371337890625,0.0,3907.4755859375,0.900473952293396,1.0,0.0,3.0,1.0,0.0
12149820,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8112234473228455,0.4143785834312439,0.3765500783920288,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.919657826423645,0.6083940267562866,0.578265368938446,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8793002963066101,0.5357871651649475,0.3761596083641052,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.7602477073669434,0.3410349190235138,0.327407956123352,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6629704833030701,0.2241069674491882,1.0312870740890503,285.30279541015625,284.95001220703125,299.8693542480469,288.7804870605469,297.8608093261719,297.27734375,285.3045349121094,1.0,0.6355983018875122,0.3087556660175323,0.3087556660175323,1.0,1.0,-3.229749917984009,0.6993036866188049,2.530446052551269,-0.0284051839262247,0.9024640321731568,0.9024640321731568,0.0,216.558837890625,226.0,43236.203125,0.0,3114.848388671875,1.0,280.9416198730469,283.7762145996094,291.7434997558594,294.4533996582031,293.1499938964844,293.1499938964844,280.6499938964844,35645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944996178150177,1.0,0.0,0.0,3.6412179470062256,3.641241788864136,8.846809009810386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.1572265625,0.0,1520.7764892578125,1895.4371337890625,0.0,3817.773681640625,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12149880,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.8112234473228455,0.4143785834312439,0.3765500783920288,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.919657826423645,0.6083940267562866,0.578265368938446,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.8793002963066101,0.5357871651649475,0.3761596083641052,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302490234375,0.7602477073669434,0.3410349190235138,0.327407956123352,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6629704833030701,0.2241069674491882,1.0312870740890503,285.30279541015625,284.95001220703125,299.8693542480469,288.7804870605469,297.8608093261719,297.27734375,285.3045349121094,1.0,0.6355983018875122,0.3087556660175323,0.3087556660175323,1.0,1.0,-3.229749917984009,0.6993036866188049,2.530446052551269,-0.0284051839262247,0.9024640321731568,0.9024640321731568,0.0,216.558837890625,226.0,43236.203125,0.0,3114.848388671875,1.0,280.9416198730469,283.7762145996094,291.7434997558594,294.4533996582031,293.1499938964844,293.1499938964844,280.6499938964844,35645.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944996178150177,1.0,0.0,0.0,3.6412179470062256,3.641241788864136,8.846809009810386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.1572265625,0.0,1520.7764892578125,1895.4371337890625,0.0,3817.773681640625,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12149940,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8091622591018677,0.4139375686645508,0.3767732083797455,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.917216420173645,0.6085484623908997,0.579091489315033,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8795797228813171,0.5401877760887146,0.3796612322330475,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7591878175735474,0.3419839441776275,0.3287489116191864,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.662134051322937,0.2248147279024124,1.0361158847808838,285.1456298828125,284.95001220703125,299.8500061035156,288.7751159667969,297.85870361328125,297.2805480957031,285.1445617675781,1.0,0.6388159394264221,0.308500587940216,0.308500587940216,1.0,1.0,-3.2426557540893555,0.7021979093551636,2.5404577255249023,-0.0282550361007452,0.9037889838218688,0.9037889838218688,0.0,219.6098175048828,229.0,44500.4453125,0.0,3159.697265625,1.0,280.6578369140625,283.5726928710937,291.8337707519531,294.69403076171875,293.1499938964844,293.1499938964844,280.3500061035156,35717.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611124992370604,1.0,0.0,0.0,3.6524155139923096,3.652439594268799,8.901304795472242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.3466796875,0.0,1533.745849609375,1895.4371337890625,0.0,3962.496826171875,0.9056174755096436,1.0,0.0,3.0,1.0,0.0
12150000,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8091622591018677,0.4139375686645508,0.3767732083797455,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.917216420173645,0.6085484623908997,0.579091489315033,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8795797228813171,0.5401877760887146,0.3796612322330475,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7591878175735474,0.3419839441776275,0.3287489116191864,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.662134051322937,0.2248147279024124,1.0361158847808838,285.1456298828125,284.95001220703125,299.8500061035156,288.7751159667969,297.85870361328125,297.2805480957031,285.1445617675781,1.0,0.6388159394264221,0.308500587940216,0.308500587940216,1.0,1.0,-3.2426557540893555,0.7021979093551636,2.5404577255249023,-0.0282550361007452,0.9037889838218688,0.9037889838218688,0.0,219.6098175048828,229.0,44500.4453125,0.0,3159.697265625,1.0,280.6578369140625,283.5726928710937,291.8337707519531,294.69403076171875,293.1499938964844,293.1499938964844,280.3500061035156,35717.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611124992370604,1.0,0.0,0.0,3.6524155139923096,3.652439594268799,8.901304795472242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.3466796875,0.0,1533.745849609375,1895.4371337890625,0.0,3962.496826171875,0.9056174755096436,1.0,0.0,3.0,1.0,0.0
12150060,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8059165477752686,0.4126301109790802,0.3759739100933075,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9134453535079956,0.6074748039245605,0.578528881072998,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8780635595321655,0.5424068570137024,0.3814770877361297,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7569366097450256,0.3419032990932464,0.3290042877197265,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6600998044013977,0.2247111648321151,1.0370423793792725,284.9783630371094,284.95001220703125,299.8359680175781,288.76715087890625,297.8499755859375,297.27349853515625,284.9749450683594,1.0,0.6406873464584351,0.3081190586090088,0.3081190586090088,1.0,1.0,-3.244631767272949,0.7016448378562927,2.542986869812012,-0.0291699990630149,0.9025700092315674,0.9025700092315674,0.0,222.70204162597656,229.0,45615.546875,0.0,3181.12939453125,1.0,280.37286376953125,283.3630065917969,291.8544921875,294.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,35859.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757463932037354,1.0,0.0,0.0,3.656289339065552,3.656313419342041,8.920196137296443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.185546875,0.0,1539.127197265625,1895.4371337890625,0.0,4091.640625,0.9065598845481871,1.0,0.0,3.0,1.0,0.0
12150120,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.8043810129165649,0.412045955657959,0.3754969537258148,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9117077589035034,0.6069324612617493,0.5780916810035706,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8772322535514832,0.5431964993476868,0.3820574879646301,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7558398842811584,0.3417765200138092,0.3289591670036316,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.6590808033943176,0.2245787531137466,1.0368314981460571,284.9613952636719,284.95001220703125,299.8305053710937,288.76397705078125,297.8460998535156,297.27008056640625,284.9599914550781,1.0,0.6412875652313232,0.3079707026481628,0.3079707026481628,1.0,1.0,-3.243924140930176,0.7010027170181274,2.542921304702759,-0.0296464636921882,0.9024131894111632,0.9024131894111632,0.0,224.00607299804688,232.0,45651.95703125,0.0,3186.802734375,1.0,280.35821533203125,283.3450622558594,291.8330993652344,294.7886962890625,293.1499938964844,293.1499938964844,280.04998779296875,35894.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783341884613036,1.0,0.0,0.0,3.656957626342773,3.656981706619263,8.923456675802299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.978515625,0.0,1540.132568359375,1895.4371337890625,0.0,4114.2265625,0.9067462086677552,1.0,0.0,3.0,1.0,0.0
12150180,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7987608909606934,0.4095167815685272,0.3735381662845611,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9055067300796508,0.6044098138809204,0.5761004686355591,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8741623759269714,0.5455582737922668,0.3839264810085296,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7517566084861755,0.3409068882465362,0.3284658789634704,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.6551860570907593,0.223728522658348,1.034538984298706,284.7720031738281,284.95001220703125,299.8109436035156,288.7520751953125,297.8299255371094,297.25494384765625,284.7705078125,1.0,0.6429697871208191,0.3074408173561096,0.3074408173561096,1.0,1.0,-3.238078355789185,0.6977731585502625,2.5403051376342773,-0.0315410979092121,0.8984700441360474,0.8984700441360474,0.0,228.5653533935547,235.0,46682.33984375,0.0,3199.226318359375,1.0,280.0581970214844,283.1156921386719,291.8070373535156,294.8321228027344,293.1499938964844,293.1499938964844,280.3500061035156,36125.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919042587280272,1.0,0.0,0.0,3.652984142303467,3.653008222579956,8.904076480575895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.2763671875,0.0,1537.4273681640625,1895.4371337890625,0.0,4231.3095703125,0.9060111045837402,1.0,0.0,3.0,1.0,0.0
12150240,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7987608909606934,0.4095167815685272,0.3735381662845611,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9055067300796508,0.6044098138809204,0.5761004686355591,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8741623759269714,0.5455582737922668,0.3839264810085296,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.7517566084861755,0.3409068882465362,0.3284658789634704,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.6551860570907593,0.223728522658348,1.034538984298706,284.7720031738281,284.95001220703125,299.8109436035156,288.7520751953125,297.8299255371094,297.25494384765625,284.7705078125,1.0,0.6429697871208191,0.3074408173561096,0.3074408173561096,1.0,1.0,-3.238078355789185,0.6977731585502625,2.5403051376342773,-0.0315410979092121,0.8984700441360474,0.8984700441360474,0.0,228.5653533935547,235.0,46682.33984375,0.0,3199.226318359375,1.0,280.0581970214844,283.1156921386719,291.8070373535156,294.8321228027344,293.1499938964844,293.1499938964844,280.3500061035156,36125.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919042587280272,1.0,0.0,0.0,3.652984142303467,3.653008222579956,8.904076480575895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.2763671875,0.0,1537.4273681640625,1895.4371337890625,0.0,4231.3095703125,0.9060111045837402,1.0,0.0,3.0,1.0,0.0
12150300,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7963193655014038,0.4087815284729004,0.3726418018341064,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.902904450893402,0.6036151051521301,0.5751174688339233,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8730042576789856,0.5472685098648071,0.3849228024482727,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7499759793281555,0.3407100141048431,0.3281812369823456,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6534267663955688,0.2234257608652115,1.0330209732055664,284.89111328125,284.95001220703125,299.8011169433594,288.745849609375,297.8257751464844,297.2522277832031,284.8978271484375,1.0,0.6436260938644409,0.307175874710083,0.307175874710083,1.0,1.0,-3.23484206199646,0.6960764527320862,2.5387656688690186,-0.0326156243681907,0.8992147445678711,0.8992147445678711,0.0,230.5240478515625,235.0,45676.9765625,0.0,3202.96923828125,1.0,280.3014221191406,283.2743530273437,291.7195129394531,294.5871887207031,293.1499938964844,293.1499938964844,280.3500061035156,36082.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985018253326416,1.0,0.0,0.0,3.6511292457580566,3.651153326034546,8.895035534806084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.291015625,0.0,1535.0399169921875,1895.4371337890625,0.0,4172.189453125,0.9056204557418824,1.0,0.0,3.0,1.0,0.0
12150360,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.795010507106781,0.408588171005249,0.3723348379135132,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9014802575111388,0.6034086346626282,0.5747576355934143,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8729458451271057,0.5495187640190125,0.3863767087459564,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7490755915641785,0.340878963470459,0.3282510042190552,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.652472972869873,0.2233977317810058,1.032617449760437,284.93365478515625,284.95001220703125,299.7912902832031,288.73944091796875,297.8256530761719,297.2547912597656,284.934814453125,1.0,0.6444133520126343,0.3071299791336059,0.3071299791336059,1.0,1.0,-3.235379934310913,0.6960548162460327,2.53932523727417,-0.032871164381504,0.8995713591575623,0.8995713591575623,0.0,231.8335418701172,238.0,45542.984375,0.0,3211.385986328125,1.0,280.3421630859375,283.3205871582031,291.7029113769531,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804121851921082,1.0,0.0,0.0,3.651113986968994,3.6511380672454834,8.894962206795753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.046875,0.0,1534.63720703125,1895.4371337890625,0.0,4132.30517578125,0.905556321144104,1.0,0.0,3.0,1.0,0.0
12150420,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7938702702522278,0.409027487039566,0.3725514411926269,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9001767635345459,0.6040087938308716,0.5750749111175537,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8742514848709106,0.5548856854438782,0.3899438977241516,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.7485315203666687,0.3419091999530792,0.3290682733058929,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.651811957359314,0.2239275723695755,1.0344046354293823,285.1194763183594,284.95001220703125,299.77154541015625,288.7261962890625,297.83123779296875,297.2675476074219,285.12091064453125,1.0,0.6464581489562988,0.3070381879806518,0.3070381879806518,1.0,1.0,-3.2434329986572266,0.6980613470077515,2.5453717708587646,-0.0328287668526172,0.9033710956573486,0.9033710956573486,0.0,233.73211669921875,241.0,44500.45703125,0.0,3239.601806640625,1.0,280.64178466796875,283.5474548339844,291.6732177734375,294.4716186523437,293.1499938964844,293.1499938964844,280.3500061035156,35840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665239453315736,1.0,0.0,0.0,3.6564362049102783,3.656460285186768,8.920912932808278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.791015625,0.0,1539.145751953125,1895.4371337890625,0.0,4010.523193359375,0.9066241979599,1.0,0.0,3.0,1.0,0.0
12150480,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.7938702702522278,0.409027487039566,0.3725514411926269,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9001767635345459,0.6040087938308716,0.5750749111175537,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8742514848709106,0.5548856854438782,0.3899438977241516,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.7485315203666687,0.3419091999530792,0.3290682733058929,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.651811957359314,0.2239275723695755,1.0344046354293823,285.1194763183594,284.95001220703125,299.77154541015625,288.7261962890625,297.83123779296875,297.2675476074219,285.12091064453125,1.0,0.6464581489562988,0.3070381879806518,0.3070381879806518,1.0,1.0,-3.2434329986572266,0.6980613470077515,2.5453717708587646,-0.0328287668526172,0.9033710956573486,0.9033710956573486,0.0,233.73211669921875,241.0,44500.45703125,0.0,3239.601806640625,1.0,280.64178466796875,283.5474548339844,291.6732177734375,294.4716186523437,293.1499938964844,293.1499938964844,280.3500061035156,35840.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665239453315736,1.0,0.0,0.0,3.6564362049102783,3.656460285186768,8.920912932808278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.791015625,0.0,1539.145751953125,1895.4371337890625,0.0,4010.523193359375,0.9066241979599,1.0,0.0,3.0,1.0,0.0
12150540,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7916921377182007,0.4081189334392547,0.3722924590110779,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8979087471961975,0.6033580899238586,0.5750564932823181,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8745238184928894,0.558933436870575,0.3931665420532226,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7473272681236267,0.3422912657260895,0.3298103213310241,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6506810784339905,0.2241071313619613,1.0365746021270752,284.9579772949219,284.95001220703125,299.7517395019531,288.7123718261719,297.826904296875,297.2679138183594,284.95684814453125,1.0,0.6487604379653931,0.3069463670253753,0.3069463670253753,1.0,1.0,-3.25048828125,0.6997740864753723,2.5507142543792725,-0.0325942449271678,0.9021573662757874,0.9021573662757874,0.0,236.4694366455078,244.0,45657.86328125,0.0,3270.362548828125,1.0,280.3577575683594,283.343017578125,291.7509460449219,294.6849060058594,293.1499938964844,293.1499938964844,280.04998779296875,35954.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783584475517272,1.0,0.0,0.0,3.658870697021485,3.6588947772979736,8.932796617955319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.98388671875,0.0,1542.71728515625,1895.4371337890625,0.0,4114.43798828125,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
12150600,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7916921377182007,0.4081189334392547,0.3722924590110779,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8979087471961975,0.6033580899238586,0.5750564932823181,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8745238184928894,0.558933436870575,0.3931665420532226,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7473272681236267,0.3422912657260895,0.3298103213310241,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.6506810784339905,0.2241071313619613,1.0365746021270752,284.9579772949219,284.95001220703125,299.7517395019531,288.7123718261719,297.826904296875,297.2679138183594,284.95684814453125,1.0,0.6487604379653931,0.3069463670253753,0.3069463670253753,1.0,1.0,-3.25048828125,0.6997740864753723,2.5507142543792725,-0.0325942449271678,0.9021573662757874,0.9021573662757874,0.0,236.4694366455078,244.0,45657.86328125,0.0,3270.362548828125,1.0,280.3577575683594,283.343017578125,291.7509460449219,294.6849060058594,293.1499938964844,293.1499938964844,280.04998779296875,35954.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783584475517272,1.0,0.0,0.0,3.658870697021485,3.6588947772979736,8.932796617955319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.98388671875,0.0,1542.71728515625,1895.4371337890625,0.0,4114.43798828125,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
12150660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7872565984725952,0.4059282541275024,0.3707108795642853,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8933269381523132,0.6011674404144287,0.573466956615448,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8726038336753845,0.5617129802703857,0.3953788578510284,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7443185448646545,0.3416883051395416,0.3296061754226684,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.647853434085846,0.2235161960124969,1.035493016242981,284.7728576660156,284.95001220703125,299.7318725585937,288.697998046875,297.8136901855469,297.2567138671875,284.7714538574219,1.0,0.650518536567688,0.3065810799598694,0.3065810799598694,1.0,1.0,-3.247798442840576,0.6979512572288513,2.54984712600708,-0.0337575040757656,0.8982576727867126,0.8982576727867126,0.0,240.46975708007807,247.0,46719.6171875,0.0,3286.572998046875,1.0,280.0581970214844,283.1174011230469,291.7527160644531,294.7737731933594,293.1499938964844,293.1499938964844,280.3500061035156,36157.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925746321678162,1.0,0.0,0.0,3.653664112091065,3.6536881923675537,8.907391588763858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.10595703125,0.0,1538.427734375,1895.4371337890625,0.0,4237.0322265625,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
12150720,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.7872565984725952,0.4059282541275024,0.3707108795642853,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.8933269381523132,0.6011674404144287,0.573466956615448,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8726038336753845,0.5617129802703857,0.3953788578510284,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7443185448646545,0.3416883051395416,0.3296061754226684,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.647853434085846,0.2235161960124969,1.035493016242981,284.7728576660156,284.95001220703125,299.7318725585937,288.697998046875,297.8136901855469,297.2567138671875,284.7714538574219,1.0,0.650518536567688,0.3065810799598694,0.3065810799598694,1.0,1.0,-3.247798442840576,0.6979512572288513,2.54984712600708,-0.0337575040757656,0.8982576727867126,0.8982576727867126,0.0,240.46975708007807,247.0,46719.6171875,0.0,3286.572998046875,1.0,280.0581970214844,283.1174011230469,291.7527160644531,294.7737731933594,293.1499938964844,293.1499938964844,280.3500061035156,36157.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925746321678162,1.0,0.0,0.0,3.653664112091065,3.6536881923675537,8.907391588763858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.10595703125,0.0,1538.427734375,1895.4371337890625,0.0,4237.0322265625,0.9061890244483948,1.0,0.0,3.0,1.0,0.0
12150780,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7839791774749756,0.4051191806793213,0.3696438372135162,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8898122310638428,0.6002151966094971,0.5722144842147827,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8718275427818298,0.5659357905387878,0.3980207443237304,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7420766949653625,0.3417606353759765,0.329509824514389,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6456328630447388,0.2233243286609649,1.0342775583267212,284.9361877441406,284.95001220703125,299.71197509765625,288.68316650390625,297.810791015625,297.25848388671875,284.9374084472656,1.0,0.6520710587501526,0.306215763092041,0.306215763092041,1.0,1.0,-3.246595859527588,0.6965329647064209,2.550062894821167,-0.0351075828075408,0.899405837059021,0.899405837059021,0.0,243.630599975586,250.0,45592.859375,0.0,3301.43603515625,1.0,280.3421936035156,283.32379150390625,291.6510925292969,294.5373229980469,293.1499938964844,293.1499938964844,280.6499938964844,36046.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821727871894836,1.0,0.0,0.0,3.651179075241089,3.651203155517578,8.89527825620462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.40771484375,0.0,1534.82958984375,1895.4371337890625,0.0,4147.58203125,0.905583918094635,1.0,0.0,3.0,1.0,0.0
12150840,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7839791774749756,0.4051191806793213,0.3696438372135162,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8898122310638428,0.6002151966094971,0.5722144842147827,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8718275427818298,0.5659357905387878,0.3980207443237304,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7420766949653625,0.3417606353759765,0.329509824514389,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.6456328630447388,0.2233243286609649,1.0342775583267212,284.9361877441406,284.95001220703125,299.71197509765625,288.68316650390625,297.810791015625,297.25848388671875,284.9374084472656,1.0,0.6520710587501526,0.306215763092041,0.306215763092041,1.0,1.0,-3.246595859527588,0.6965329647064209,2.550062894821167,-0.0351075828075408,0.899405837059021,0.899405837059021,0.0,243.630599975586,250.0,45592.859375,0.0,3301.43603515625,1.0,280.3421936035156,283.32379150390625,291.6510925292969,294.5373229980469,293.1499938964844,293.1499938964844,280.6499938964844,36046.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821727871894836,1.0,0.0,0.0,3.651179075241089,3.651203155517578,8.89527825620462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.40771484375,0.0,1534.82958984375,1895.4371337890625,0.0,4147.58203125,0.905583918094635,1.0,0.0,3.0,1.0,0.0
12150900,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.7832295894622803,0.4052452445030212,0.3696201145648956,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8889510631561279,0.6003373861312866,0.5721624493598938,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8722978830337524,0.5686011910438538,0.3997498154640198,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.7416552901268005,0.3421849608421325,0.3298133313655853,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6451825499534607,0.2235336601734161,1.034892201423645,285.0741271972656,284.95001220703125,299.7019958496094,288.67559814453125,297.8131103515625,297.2642517089844,285.08154296875,1.0,0.6530393362045288,0.3060331344604492,0.3060331344604492,1.0,1.0,-3.249682664871216,0.6968610286712646,2.552821636199951,-0.0355521366000175,0.9015738368034364,0.9015738368034364,0.0,244.7162322998047,250.0,44624.91015625,0.0,3314.341796875,1.0,280.59881591796875,283.50054931640625,291.6061706542969,294.3711853027344,293.1499938964844,293.1499938964844,280.6499938964844,35938.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732601046562196,1.0,0.0,0.0,3.652558326721192,3.6525824069976807,8.902000558919099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.49560546875,0.0,1535.552734375,1895.4371337890625,0.0,4069.8662109375,0.9058550000190736,1.0,0.0,3.0,1.0,0.0
12150960,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7829695343971252,0.4055968523025512,0.3699077367782593,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8885910511016846,0.6007455587387085,0.5724871754646301,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8732418417930603,0.5715072154998779,0.4017365276813507,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7416359186172485,0.3428140580654144,0.3303633034229278,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.6451295614242554,0.2239240407943725,1.036443114280701,285.1226806640625,284.95001220703125,299.6919860839844,288.6679382324219,297.8171081542969,297.2722473144531,285.1241455078125,1.0,0.6541982293128967,0.3059489727020263,0.3059489727020263,1.0,1.0,-3.2553300857543945,0.6981827020645142,2.55714750289917,-0.0355648510158062,0.9032527208328248,0.9032527208328248,0.0,245.56964111328125,253.0,44554.3203125,0.0,3331.706298828125,1.0,280.64190673828125,283.55126953125,291.6180419921875,294.4197998046875,293.1499938964844,293.1499938964844,280.3500061035156,35847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689438939094543,1.0,0.0,0.0,3.656243085861206,3.656266927719116,8.919969900489377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.41650390625,0.0,1538.979736328125,1895.4371337890625,0.0,4031.899658203125,0.9065866470336914,1.0,0.0,3.0,1.0,0.0
12151020,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7809281349182129,0.4047102034091949,0.3696721196174621,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8864023685455322,0.599987804889679,0.5723766684532166,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8736047744750977,0.5756787657737732,0.4050604104995727,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7405281662940979,0.3431797623634338,0.3311006128787994,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6441367864608765,0.2241344153881073,1.038801670074463,284.96142578125,284.95001220703125,299.6719665527344,288.6523742675781,297.8128967285156,297.2728576660156,284.9603271484375,1.0,0.6565446257591248,0.3057806491851806,0.3057806491851806,1.0,1.0,-3.262645959854126,0.6997324228286743,2.562913417816162,-0.0355416536331176,0.902086853981018,0.902086853981018,0.0,248.37940979003903,256.0,45715.7890625,0.0,3363.752685546875,1.0,280.3577575683594,283.3470458984375,291.6925048828125,294.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,35955.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810792207717896,1.0,0.0,0.0,3.658616065979004,3.658640146255493,8.931552883950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.20703125,0.0,1542.4437255859375,1895.4371337890625,0.0,4138.09765625,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12151080,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7809281349182129,0.4047102034091949,0.3696721196174621,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8864023685455322,0.599987804889679,0.5723766684532166,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8736047744750977,0.5756787657737732,0.4050604104995727,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7405281662940979,0.3431797623634338,0.3311006128787994,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.6441367864608765,0.2241344153881073,1.038801670074463,284.96142578125,284.95001220703125,299.6719665527344,288.6523742675781,297.8128967285156,297.2728576660156,284.9603271484375,1.0,0.6565446257591248,0.3057806491851806,0.3057806491851806,1.0,1.0,-3.262645959854126,0.6997324228286743,2.562913417816162,-0.0355416536331176,0.902086853981018,0.902086853981018,0.0,248.37940979003903,256.0,45715.7890625,0.0,3363.752685546875,1.0,280.3577575683594,283.3470458984375,291.6925048828125,294.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,35955.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810792207717896,1.0,0.0,0.0,3.658616065979004,3.658640146255493,8.931552883950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.20703125,0.0,1542.4437255859375,1895.4371337890625,0.0,4138.09765625,0.9071661829948424,1.0,0.0,3.0,1.0,0.0
12151140,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.7767487168312073,0.4025371074676513,0.3681095540523529,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.8820239901542664,0.5976799130439758,0.5706815123558044,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8718592524528503,0.5785360336303711,0.4073338210582733,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7377123236656189,0.342538833618164,0.3308673501014709,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6415387988090515,0.2235503643751144,1.037785530090332,284.7763061523437,284.95001220703125,299.6518859863281,288.6365051269531,297.7995910644531,297.2616271972656,284.7749328613281,1.0,0.6583150625228882,0.3056123256683349,0.3056123256683349,1.0,1.0,-3.2599692344665527,0.698474645614624,2.5614945888519287,-0.0361331924796104,0.8982335925102234,0.8982335925102234,0.0,252.44287109375,259.0,46778.1328125,0.0,3380.3310546875,1.0,280.0581970214844,283.1214294433594,291.69189453125,294.7162780761719,293.1499938964844,293.1499938964844,280.3500061035156,36155.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954187870025636,1.0,0.0,0.0,3.653460502624512,3.653484582901001,8.906397965802171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.30810546875,0.0,1538.189697265625,1895.4371337890625,0.0,4261.2412109375,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
