time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151200,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.7767487168312073,0.4025371074676513,0.3681095540523529,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.8820239901542664,0.5976799130439758,0.5706815123558044,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8718592524528503,0.5785360336303711,0.4073338210582733,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.7377123236656189,0.342538833618164,0.3308673501014709,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6415387988090515,0.2235503643751144,1.037785530090332,284.7763061523437,284.95001220703125,299.6518859863281,288.6365051269531,297.7995910644531,297.2616271972656,284.7749328613281,1.0,0.6583150625228882,0.3056123256683349,0.3056123256683349,1.0,1.0,-3.2599692344665527,0.698474645614624,2.5614945888519287,-0.0361331924796104,0.8982335925102234,0.8982335925102234,0.0,252.44287109375,259.0,46778.1328125,0.0,3380.3310546875,1.0,280.0581970214844,283.1214294433594,291.69189453125,294.7162780761719,293.1499938964844,293.1499938964844,280.3500061035156,36155.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954187870025636,1.0,0.0,0.0,3.653460502624512,3.653484582901001,8.906397965802171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.30810546875,0.0,1538.189697265625,1895.4371337890625,0.0,4261.2412109375,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
12151260,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.7740241289138794,0.4017812013626098,0.3671071231365204,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.8790711164474487,0.5966913104057312,0.5694220066070557,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8710829019546509,0.5818837881088257,0.4093727469444275,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7358260154724121,0.3424819707870483,0.3306626379489898,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6397153735160828,0.2233316153287887,1.036502242088318,284.9300231933594,284.95001220703125,299.6358337402344,288.6236267089844,297.7965087890625,297.2620544433594,284.93231201171875,1.0,0.659509003162384,0.3053587079048157,0.3053587079048157,1.0,1.0,-3.257900714874268,0.6971572041511536,2.560743570327759,-0.0371503047645092,0.8993359208106995,0.8993359208106995,0.0,255.1651611328125,259.0,45669.765625,0.0,3390.8203125,1.0,280.3337707519531,283.3174743652344,291.5898742675781,294.4728088378906,293.1499938964844,293.1499938964844,280.3500061035156,36058.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861998558044434,1.0,0.0,0.0,3.6511969566345215,3.6512210369110094,8.895365795069665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.11767578125,0.0,1534.937255859375,1895.4371337890625,0.0,4182.3779296875,0.9056034684181212,1.0,0.0,3.0,1.0,0.0
12151320,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7736647725105286,0.401725709438324,0.3670476973056793,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8786513209342957,0.596595287322998,0.5693113207817078,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8712047934532166,0.582857608795166,0.4100393950939178,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7355977892875671,0.3425665199756622,0.3307316899299621,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6394808888435364,0.2233541309833526,1.0365684032440186,284.93914794921875,284.95001220703125,299.6318054199219,288.6203918457031,297.7967224121094,297.26348876953125,284.9403381347656,1.0,0.6598590016365051,0.305295318365097,0.305295318365097,1.0,1.0,-3.2586588859558105,0.6971818208694458,2.561476945877075,-0.0373229086399078,0.8994178175926208,0.8994178175926208,0.0,255.64700317382807,262.0,45646.51953125,0.0,3395.215087890625,1.0,280.3421936035156,283.327392578125,291.58856201171875,294.4776916503906,293.1499938964844,293.1499938964844,280.6499938964844,36043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850637912750244,1.0,0.0,0.0,3.6510767936706543,3.651100873947144,8.894780307855399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.52587890625,0.0,1534.6956787109375,1895.4371337890625,0.0,4172.58251953125,0.9055593013763428,1.0,0.0,3.0,1.0,0.0
12151380,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7727208733558655,0.4021870493888855,0.3673014342784881,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8774426579475403,0.596981942653656,0.5694537162780762,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8726397752761841,0.5885292291641235,0.4138259887695312,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7351769804954529,0.3435746729373932,0.3315444588661194,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.6390236616134644,0.2239459156990051,1.0387094020843506,285.1249694824219,284.95001220703125,299.6116638183594,288.6041564941406,297.8030090332031,297.2773132324219,285.1264343261719,1.0,0.66196209192276,0.3049782812595367,0.3049782812595367,1.0,1.0,-3.267230987548828,0.6986449360847473,2.5685861110687256,-0.0379161350429058,0.903292179107666,0.903292179107666,0.0,257.61785888671875,265.0,44603.3984375,0.0,3425.635009765625,1.0,280.64178466796875,283.5543212890625,291.55426025390625,294.3584899902344,293.1499938964844,293.1499938964844,280.3500061035156,35844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718228578567504,1.0,0.0,0.0,3.656251907348633,3.656275987625122,8.9200136699219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.1474609375,0.0,1538.9686279296875,1895.4371337890625,0.0,4057.246826171875,0.9065867066383362,1.0,0.0,3.0,1.0,0.0
12151440,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7727208733558655,0.4021870493888855,0.3673014342784881,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8774426579475403,0.596981942653656,0.5694537162780762,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8726397752761841,0.5885292291641235,0.4138259887695312,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.7351769804954529,0.3435746729373932,0.3315444588661194,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.6390236616134644,0.2239459156990051,1.0387094020843506,285.1249694824219,284.95001220703125,299.6116638183594,288.6041564941406,297.8030090332031,297.2773132324219,285.1264343261719,1.0,0.66196209192276,0.3049782812595367,0.3049782812595367,1.0,1.0,-3.267230987548828,0.6986449360847473,2.5685861110687256,-0.0379161350429058,0.903292179107666,0.903292179107666,0.0,257.61785888671875,265.0,44603.3984375,0.0,3425.635009765625,1.0,280.64178466796875,283.5543212890625,291.55426025390625,294.3584899902344,293.1499938964844,293.1499938964844,280.3500061035156,35844.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718228578567504,1.0,0.0,0.0,3.656251907348633,3.656275987625122,8.9200136699219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.1474609375,0.0,1538.9686279296875,1895.4371337890625,0.0,4057.246826171875,0.9065867066383362,1.0,0.0,3.0,1.0,0.0
12151500,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7722110152244568,0.4019916951656341,0.3674515187740326,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8768279552459717,0.5968119502067566,0.5696234703063965,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8732984662055969,0.590897798538208,0.4157346189022064,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7349902391433716,0.343904972076416,0.3320561945438385,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6388674378395081,0.2241710275411605,1.0403698682785034,285.0059509277344,284.95001220703125,299.6015930175781,288.5959777832031,297.802734375,297.280029296875,284.9993591308594,1.0,0.663181483745575,0.3048197627067566,0.3048197627067566,1.0,1.0,-3.272528648376465,0.6996532082557678,2.572875499725342,-0.0380367413163185,0.9025273323059082,0.9025273323059082,0.0,258.7393798828125,265.0,45621.5625,0.0,3443.9541015625,1.0,280.3984375,283.3959045410156,291.62603759765625,294.5829467773437,293.1499938964844,293.1499938964844,280.3500061035156,35895.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789856672286988,1.0,0.0,0.0,3.6584455966949454,3.658469676971436,8.930720127864333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.51904296875,0.0,1541.8009033203125,1895.4371337890625,0.0,4119.89990234375,0.9070615172386168,1.0,0.0,3.0,1.0,0.0
12151560,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7708137035369873,0.4012937247753143,0.3670577704906463,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8753378987312317,0.5960885286331177,0.569214403629303,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8730598092079163,0.592740535736084,0.4171894192695617,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7341378927230835,0.3438911437988281,0.3322380483150482,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6381209492683411,0.2241443991661071,1.0410264730453491,284.96343994140625,284.95001220703125,299.59149169921875,288.5877685546875,297.7984924316406,297.277587890625,284.9623413085937,1.0,0.6642714142799377,0.3046742379665375,0.3046742379665375,1.0,1.0,-3.274327754974365,0.6997159123420715,2.57461166381836,-0.0383046083152294,0.9021530151367188,0.9021530151367188,0.0,260.4533996582031,268.0,45763.49609375,0.0,3457.63427734375,1.0,280.35760498046875,283.349853515625,291.6278686523437,294.5675354003906,293.1499938964844,293.1499938964844,280.04998779296875,35952.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983919084072113,1.0,0.0,0.0,3.658738136291504,3.658762216567993,8.932148602980305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.779296875,0.0,1542.5584716796875,1895.4371337890625,0.0,4162.69580078125,0.907191514968872,1.0,0.0,3.0,1.0,0.0
12151620,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7669014930725098,0.3991217017173767,0.3654950559139251,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8711839318275452,0.5936560034751892,0.567400336265564,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8714549541473389,0.5955978035926819,0.4194676578044891,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7314807176589966,0.3431967496871948,0.3319559693336487,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.635709822177887,0.2235435843467712,1.039944410324097,284.77813720703125,284.95001220703125,299.5713195800781,288.57135009765625,297.7848205566406,297.2658996582031,284.7767333984375,1.0,0.6659970879554749,0.3043832182884216,0.3043832182884216,1.0,1.0,-3.2713756561279297,0.698013961315155,2.57336163520813,-0.0392597466707229,0.8983235955238342,0.8983235955238342,0.0,264.5334167480469,271.0,46822.75390625,0.0,3473.668212890625,1.0,280.0581970214844,283.1241760253906,291.6266784667969,294.6530456542969,293.1499938964844,293.1499938964844,280.3500061035156,36152.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982323050498962,1.0,0.0,0.0,3.6536943912506095,3.6537184715271,8.907538244784519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.31396484375,0.0,1538.42822265625,1895.4371337890625,0.0,4285.07958984375,0.90619295835495,1.0,0.0,3.0,1.0,0.0
12151680,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.7669014930725098,0.3991217017173767,0.3654950559139251,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8711839318275452,0.5936560034751892,0.567400336265564,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.8714549541473389,0.5955978035926819,0.4194676578044891,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7314807176589966,0.3431967496871948,0.3319559693336487,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.635709822177887,0.2235435843467712,1.039944410324097,284.77813720703125,284.95001220703125,299.5713195800781,288.57135009765625,297.7848205566406,297.2658996582031,284.7767333984375,1.0,0.6659970879554749,0.3043832182884216,0.3043832182884216,1.0,1.0,-3.2713756561279297,0.698013961315155,2.57336163520813,-0.0392597466707229,0.8983235955238342,0.8983235955238342,0.0,264.5334167480469,271.0,46822.75390625,0.0,3473.668212890625,1.0,280.0581970214844,283.1241760253906,291.6266784667969,294.6530456542969,293.1499938964844,293.1499938964844,280.3500061035156,36152.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982323050498962,1.0,0.0,0.0,3.6536943912506095,3.6537184715271,8.907538244784519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.31396484375,0.0,1538.42822265625,1895.4371337890625,0.0,4285.07958984375,0.90619295835495,1.0,0.0,3.0,1.0,0.0
12151740,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7640209197998047,0.3982988595962524,0.364427775144577,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.867975115776062,0.5924418568611145,0.565912127494812,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8708925247192383,0.5999425649642944,0.4221836626529693,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7294712662696838,0.3431731164455414,0.3317719399929046,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6337865591049194,0.2233300358057022,1.0386525392532349,284.9403381347656,284.95001220703125,299.5511169433594,288.554931640625,297.7817077636719,297.2675170898437,284.9414978027344,1.0,0.6674935221672058,0.3040921986103058,0.3040921986103058,1.0,1.0,-3.269781351089477,0.6967033743858337,2.573077917098999,-0.0403846837580204,0.8995197415351868,0.8995197415351868,0.0,267.7441101074219,274.0,45684.58984375,0.0,3487.9560546875,1.0,280.3421936035156,283.32965087890625,291.5228881835937,294.41363525390625,293.1499938964844,293.1499938964844,280.6499938964844,36041.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878422021865844,1.0,0.0,0.0,3.651399850845337,3.651423931121826,8.896354302123655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.6611328125,0.0,1535.038330078125,1895.4371337890625,0.0,4196.509765625,0.9056298732757568,1.0,0.0,3.0,1.0,0.0
12151800,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7640209197998047,0.3982988595962524,0.364427775144577,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.867975115776062,0.5924418568611145,0.565912127494812,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8708925247192383,0.5999425649642944,0.4221836626529693,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7294712662696838,0.3431731164455414,0.3317719399929046,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.6337865591049194,0.2233300358057022,1.0386525392532349,284.9403381347656,284.95001220703125,299.5511169433594,288.554931640625,297.7817077636719,297.2675170898437,284.9414978027344,1.0,0.6674935221672058,0.3040921986103058,0.3040921986103058,1.0,1.0,-3.269781351089477,0.6967033743858337,2.573077917098999,-0.0403846837580204,0.8995197415351868,0.8995197415351868,0.0,267.7441101074219,274.0,45684.58984375,0.0,3487.9560546875,1.0,280.3421936035156,283.32965087890625,291.5228881835937,294.41363525390625,293.1499938964844,293.1499938964844,280.6499938964844,36041.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878422021865844,1.0,0.0,0.0,3.651399850845337,3.651423931121826,8.896354302123655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.6611328125,0.0,1535.038330078125,1895.4371337890625,0.0,4196.509765625,0.9056298732757568,1.0,0.0,3.0,1.0,0.0
12151860,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.76314777135849,0.3987387716770172,0.3646645843982696,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8667962551116943,0.5926927924156189,0.5659291744232178,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8723213076591492,0.6056364178657532,0.4259865581989288,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7290698885917664,0.344133049249649,0.3325393795967102,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6333675980567932,0.2239059656858444,1.040724277496338,285.1256103515625,284.95001220703125,299.5309143066406,288.53857421875,297.7877502441406,297.2810363769531,285.1270446777344,1.0,0.6695456504821777,0.3039185404777527,0.3039185404777527,1.0,1.0,-3.278064250946045,0.6984925866127014,2.5795717239379883,-0.0405669100582599,0.9033988118171692,0.9033988118171692,0.0,269.7225341796875,277.0,44635.421875,0.0,3518.072265625,1.0,280.64178466796875,283.55615234375,291.48828125,294.293701171875,293.1499938964844,293.1499938964844,280.3500061035156,35842.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745221138000488,1.0,0.0,0.0,3.656632661819458,3.6566567420959473,8.92187188128446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.12109375,0.0,1539.382568359375,1895.4371337890625,0.0,4080.927490234375,0.9066708087921144,1.0,0.0,3.0,1.0,0.0
12151920,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.76314777135849,0.3987387716770172,0.3646645843982696,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8667962551116943,0.5926927924156189,0.5659291744232178,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.8723213076591492,0.6056364178657532,0.4259865581989288,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7290698885917664,0.344133049249649,0.3325393795967102,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.6333675980567932,0.2239059656858444,1.040724277496338,285.1256103515625,284.95001220703125,299.5309143066406,288.53857421875,297.7877502441406,297.2810363769531,285.1270446777344,1.0,0.6695456504821777,0.3039185404777527,0.3039185404777527,1.0,1.0,-3.278064250946045,0.6984925866127014,2.5795717239379883,-0.0405669100582599,0.9033988118171692,0.9033988118171692,0.0,269.7225341796875,277.0,44635.421875,0.0,3518.072265625,1.0,280.64178466796875,283.55615234375,291.48828125,294.293701171875,293.1499938964844,293.1499938964844,280.3500061035156,35842.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745221138000488,1.0,0.0,0.0,3.656632661819458,3.6566567420959473,8.92187188128446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.12109375,0.0,1539.382568359375,1895.4371337890625,0.0,4080.927490234375,0.9066708087921144,1.0,0.0,3.0,1.0,0.0
12151980,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7613728642463684,0.397835224866867,0.364407867193222,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8647853136062622,0.5916770696640015,0.565570592880249,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8727591633796692,0.6098074913024902,0.4293330013751983,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7280840277671814,0.3443999886512756,0.3331873416900635,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6325370669364929,0.2240872681140899,1.0429701805114746,284.9639587402344,284.95001220703125,299.5107116699219,288.5223693847656,297.78277587890625,297.2807312011719,284.9627990722656,1.0,0.6717990040779114,0.3037448525428772,0.3037448525428772,1.0,1.0,-3.284841299057007,0.699859082698822,2.58498215675354,-0.0405671037733554,0.9022640585899352,0.9022640585899352,0.0,272.56890869140625,280.0,45792.42578125,0.0,3549.67529296875,1.0,280.3577575683594,283.35162353515625,291.5619506835937,294.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,35951.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865323305130004,1.0,0.0,0.0,3.6591579914093018,3.659182071685791,8.934198945098615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.93994140625,0.0,1543.0186767578125,1895.4371337890625,0.0,4185.24169921875,0.9072845578193665,1.0,0.0,3.0,1.0,0.0
12152040,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7613728642463684,0.397835224866867,0.364407867193222,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8647853136062622,0.5916770696640015,0.565570592880249,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8727591633796692,0.6098074913024902,0.4293330013751983,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7280840277671814,0.3443999886512756,0.3331873416900635,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6325370669364929,0.2240872681140899,1.0429701805114746,284.9639587402344,284.95001220703125,299.5107116699219,288.5223693847656,297.78277587890625,297.2807312011719,284.9627990722656,1.0,0.6717990040779114,0.3037448525428772,0.3037448525428772,1.0,1.0,-3.284841299057007,0.699859082698822,2.58498215675354,-0.0405671037733554,0.9022640585899352,0.9022640585899352,0.0,272.56890869140625,280.0,45792.42578125,0.0,3549.67529296875,1.0,280.3577575683594,283.35162353515625,291.5619506835937,294.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,35951.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865323305130004,1.0,0.0,0.0,3.6591579914093018,3.659182071685791,8.934198945098615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.93994140625,0.0,1543.0186767578125,1895.4371337890625,0.0,4185.24169921875,0.9072845578193665,1.0,0.0,3.0,1.0,0.0
12152100,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.7597486972808838,0.3968605697154999,0.3637807965278625,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8630319237709045,0.5905564427375793,0.5648068785667419,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8722140789031982,0.6113203763961792,0.4305829107761383,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7269905805587769,0.3441337943077087,0.3331507444381714,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6315740942955017,0.2238694280385971,1.042865753173828,284.8262023925781,284.95001220703125,299.5006103515625,288.5143127441406,297.7764587402344,297.2756042480469,284.8189392089844,1.0,0.6727300882339478,0.3036580383777618,0.3036580383777618,1.0,1.0,-3.2845075130462646,0.69950270652771,2.5850048065185547,-0.0407899729907512,0.9000994563102722,0.9000994563102722,0.0,274.49224853515625,280.0,46773.609375,0.0,3559.68017578125,1.0,280.1009826660156,283.1754150390625,291.5899963378906,294.6542053222656,293.1499938964844,293.1499938964844,280.04998779296875,36059.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996033012866974,1.0,0.0,0.0,3.6578214168548575,3.657845735549927,8.927673889047583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.8701171875,0.0,1542.3372802734375,1895.4371337890625,0.0,4266.455078125,0.90702223777771,1.0,0.0,3.0,1.0,0.0
12152160,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.7577260732650757,0.3956639468669891,0.3628463745117187,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8608667254447937,0.5891405940055847,0.5636575222015381,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8712522387504578,0.6125907301902771,0.4315654933452606,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.7255467772483826,0.3436552882194519,0.3328597247600555,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6302767992019653,0.2234676480293274,1.0418108701705933,284.778076171875,284.95001220703125,299.490478515625,288.5063171386719,297.76861572265625,297.2684326171875,284.77667236328125,1.0,0.6734675168991089,0.3034833967685699,0.3034833967685699,1.0,1.0,-3.281569004058838,0.6981728076934814,2.5833961963653564,-0.0414140149950981,0.8984302878379822,0.8984302878379822,0.0,276.6497497558594,283.0,46849.578125,0.0,3564.9462890625,1.0,280.0580749511719,283.1254272460937,291.5620422363281,294.5885925292969,293.1499938964844,293.1499938964844,280.3500061035156,36152.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6541364192962646,3.654160499572754,8.909694315661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.86181640625,0.0,1538.9173583984375,1895.4371337890625,0.0,4300.0,0.9062914252281188,1.0,0.0,3.0,1.0,0.0
12152220,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7550402879714966,0.3948299586772918,0.3617722988128662,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8578276634216309,0.5878191590309143,0.5620705485343933,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.87074214220047,0.6168948411941528,0.4342444837093353,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.723608136177063,0.3435827195644378,0.3326286673545837,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6284560561180115,0.2232354432344436,1.0404350757598877,284.9398498535156,284.95001220703125,299.47027587890625,288.4905090332031,297.7651672363281,297.2696533203125,284.9410095214844,1.0,0.6749081611633301,0.3031341135501861,0.3031341135501861,1.0,1.0,-3.2796456813812256,0.6965941190719604,2.583051443099976,-0.0427152849733829,0.899617612361908,0.899617612361908,0.0,279.8581848144531,286.0,45704.578125,0.0,3578.462646484375,1.0,280.3421936035156,283.33062744140625,291.45867919921875,294.349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902724027633668,1.0,0.0,0.0,3.651840686798096,3.651864528656006,8.898502414922405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.75439453125,0.0,1535.5302734375,1895.4371337890625,0.0,4217.35546875,0.9057284593582152,1.0,0.0,3.0,1.0,0.0
12152280,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7550402879714966,0.3948299586772918,0.3617722988128662,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8578276634216309,0.5878191590309143,0.5620705485343933,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.87074214220047,0.6168948411941528,0.4342444837093353,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.723608136177063,0.3435827195644378,0.3326286673545837,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6284560561180115,0.2232354432344436,1.0404350757598877,284.9398498535156,284.95001220703125,299.47027587890625,288.4905090332031,297.7651672363281,297.2696533203125,284.9410095214844,1.0,0.6749081611633301,0.3031341135501861,0.3031341135501861,1.0,1.0,-3.2796456813812256,0.6965941190719604,2.583051443099976,-0.0427152849733829,0.899617612361908,0.899617612361908,0.0,279.8581848144531,286.0,45704.578125,0.0,3578.462646484375,1.0,280.3421936035156,283.33062744140625,291.45867919921875,294.349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902724027633668,1.0,0.0,0.0,3.651840686798096,3.651864528656006,8.898502414922405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.75439453125,0.0,1535.5302734375,1895.4371337890625,0.0,4217.35546875,0.9057284593582152,1.0,0.0,3.0,1.0,0.0
12152340,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7542383670806885,0.3952527642250061,0.3619949519634247,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8566930294036865,0.5879613161087036,0.5619859099388123,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8721462488174438,0.6225680112838745,0.4380298554897308,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7232239246368408,0.3445015251636505,0.3333559930324554,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6280683875083923,0.2237947881221771,1.042432188987732,285.12469482421875,284.95001220703125,299.4501037597656,288.4750366210937,297.77099609375,297.2829284667969,285.1260986328125,1.0,0.6769055724143982,0.3027848303318023,0.3027848303318023,1.0,1.0,-3.287630558013916,0.6977752447128296,2.589855194091797,-0.0434216819703578,0.903481662273407,0.903481662273407,0.0,281.8348693847656,289.0,44650.0234375,0.0,3608.17529296875,1.0,280.64178466796875,283.5567932128906,291.42437744140625,294.2297668457031,293.1499938964844,293.1499938964844,280.3500061035156,35843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97688090801239,1.0,0.0,0.0,3.6570422649383545,3.657066345214844,8.923870495891606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1474609375,0.0,1539.846435546875,1895.4371337890625,0.0,4101.55224609375,0.9067630171775818,1.0,0.0,3.0,1.0,0.0
12152400,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7542383670806885,0.3952527642250061,0.3619949519634247,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8566930294036865,0.5879613161087036,0.5619859099388123,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8721462488174438,0.6225680112838745,0.4380298554897308,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.7232239246368408,0.3445015251636505,0.3333559930324554,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.6280683875083923,0.2237947881221771,1.042432188987732,285.12469482421875,284.95001220703125,299.4501037597656,288.4750366210937,297.77099609375,297.2829284667969,285.1260986328125,1.0,0.6769055724143982,0.3027848303318023,0.3027848303318023,1.0,1.0,-3.287630558013916,0.6977752447128296,2.589855194091797,-0.0434216819703578,0.903481662273407,0.903481662273407,0.0,281.8348693847656,289.0,44650.0234375,0.0,3608.17529296875,1.0,280.64178466796875,283.5567932128906,291.42437744140625,294.2297668457031,293.1499938964844,293.1499938964844,280.3500061035156,35843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97688090801239,1.0,0.0,0.0,3.6570422649383545,3.657066345214844,8.923870495891606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1474609375,0.0,1539.846435546875,1895.4371337890625,0.0,4101.55224609375,0.9067630171775818,1.0,0.0,3.0,1.0,0.0
12152460,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7529268860816956,0.3945169150829315,0.3618567883968353,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.8551512956619263,0.587062656879425,0.5616949200630188,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8726808428764343,0.6262497901916504,0.4410260915756225,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7225030660629272,0.3447515964508056,0.333956629037857,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.6274850964546204,0.2239787131547927,1.0445476770401,284.9675598144531,284.95001220703125,299.4323425292969,288.461669921875,297.7668151855469,297.2829284667969,284.96588134765625,1.0,0.6788681149482727,0.3026091158390045,0.3026091158390045,1.0,1.0,-3.2939956188201904,0.6989990472793579,2.594996452331543,-0.0434685014188289,0.9023699164390564,0.9023699164390564,0.0,284.24188232421875,289.0,45792.5625,0.0,3636.602783203125,1.0,280.362060546875,283.357177734375,291.5025329589844,294.446044921875,293.1499938964844,293.1499938964844,280.3500061035156,35945.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880043268203736,1.0,0.0,0.0,3.6594276428222656,3.659451723098755,8.93551600711362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.748046875,0.0,1543.273193359375,1895.4371337890625,0.0,4197.90283203125,0.9073368310928344,1.0,0.0,3.0,1.0,0.0
12152520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7525961995124817,0.3943460285663605,0.3617316782474518,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8547905087471008,0.5868557691574097,0.5615377426147461,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8725920915603638,0.6266761422157288,0.4413408935070038,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7222815155982971,0.3447293937206268,0.3339676856994629,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6272971630096436,0.2239599227905273,1.044608235359192,284.962890625,284.95001220703125,299.429931640625,288.4598693847656,297.76568603515625,297.2821655273437,284.9617614746094,1.0,0.6791037321090698,0.3025851845741272,0.3025851845741272,1.0,1.0,-3.294121503829956,0.6989615559577942,2.595160007476806,-0.0435221940279006,0.9023318290710448,0.9023318290710448,0.0,284.6819152832031,292.0,45805.31640625,0.0,3639.37255859375,1.0,280.3577575683594,283.3521728515625,291.4990539550781,294.43927001953125,293.1499938964844,293.1499938964844,280.04998779296875,35952.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887999296188354,1.0,0.0,0.0,3.6595211029052734,3.659545183181762,8.935972459767072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.1923828125,0.0,1543.4339599609375,1895.4371337890625,0.0,4204.734375,0.9073666334152222,1.0,0.0,3.0,1.0,0.0
12152580,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7491984963417053,0.3921815752983093,0.3601741790771484,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8511070609092712,0.5842493176460266,0.5595544576644897,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8711653351783752,0.6293751001358032,0.4435163736343384,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7198192477226257,0.3439442217350006,0.3336021900177002,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6251472234725952,0.223323792219162,1.0433756113052368,284.77703857421875,284.95001220703125,299.4097595214844,288.4451599121094,297.7511291503906,297.2694091796875,284.7756042480469,1.0,0.6807188987731934,0.302385538816452,0.302385538816452,1.0,1.0,-3.290567398071289,0.6973668932914734,2.593200445175171,-0.0442014448344707,0.8984827399253845,0.8984827399253845,0.0,288.7591247558594,295.0,46860.25390625,0.0,3653.920654296875,1.0,280.05816650390625,283.12603759765625,291.5048828125,294.5283203125,293.1499938964844,293.1499938964844,280.3500061035156,36153.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544463634490967,3.654470443725586,8.911205782169418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.2431640625,0.0,1539.27294921875,1895.4371337890625,0.0,4300.0,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
12152640,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.7491984963417053,0.3921815752983093,0.3601741790771484,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8511070609092712,0.5842493176460266,0.5595544576644897,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8711653351783752,0.6293751001358032,0.4435163736343384,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.7198192477226257,0.3439442217350006,0.3336021900177002,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6251472234725952,0.223323792219162,1.0433756113052368,284.77703857421875,284.95001220703125,299.4097595214844,288.4451599121094,297.7511291503906,297.2694091796875,284.7756042480469,1.0,0.6807188987731934,0.302385538816452,0.302385538816452,1.0,1.0,-3.290567398071289,0.6973668932914734,2.593200445175171,-0.0442014448344707,0.8984827399253845,0.8984827399253845,0.0,288.7591247558594,295.0,46860.25390625,0.0,3653.920654296875,1.0,280.05816650390625,283.12603759765625,291.5048828125,294.5283203125,293.1499938964844,293.1499938964844,280.3500061035156,36153.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544463634490967,3.654470443725586,8.911205782169418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.2431640625,0.0,1539.27294921875,1895.4371337890625,0.0,4300.0,0.9063615798950196,1.0,0.0,3.0,1.0,0.0
12152700,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.747565507888794,0.3915168642997741,0.3593708574771881,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8493043184280396,0.583297610282898,0.5584539175033569,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8705267310142517,0.6312314867973328,0.4445951282978058,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7185648083686829,0.3437192738056183,0.3333051204681396,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6240112781524658,0.2230743616819381,1.042150855064392,284.8959655761719,284.95001220703125,299.3996887207031,288.4379577636719,297.74688720703125,297.2666931152344,284.9024963378906,1.0,0.6813526153564453,0.3022857010364532,0.3022857010364532,1.0,1.0,-3.2877392768859863,0.6962825059890747,2.591456651687622,-0.0447185337543487,0.8992597460746765,0.8992597460746765,0.0,290.6542053222656,295.0,45845.80078125,0.0,3657.912841796875,1.0,280.3014221191406,283.2845153808594,291.42041015625,294.29302978515625,293.1499938964844,293.1499938964844,280.3500061035156,36101.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959306120872498,1.0,0.0,0.0,3.6522951126098633,3.652319192886353,8.900718171389599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.7705078125,0.0,1536.48486328125,1895.4371337890625,0.0,4265.5859375,0.9058971405029296,1.0,0.0,3.0,1.0,0.0
12152760,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7466989159584045,0.3913442194461822,0.3591000437736511,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8482511043548584,0.5828710794448853,0.5579143166542053,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8707046508789062,0.6336367130279541,0.4461560547351837,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.7179227471351624,0.3438358306884765,0.3333359956741333,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.6234002113342285,0.2230765372514724,1.0419299602508545,284.9384155273437,284.95001220703125,299.3896484375,288.4308776855469,297.7473449707031,297.2701416015625,284.9395446777344,1.0,0.6821115612983704,0.3021768629550934,0.3021768629550934,1.0,1.0,-3.288406610488892,0.6961458921432495,2.5922605991363525,-0.0450839921832084,0.8996455669403076,0.8996455669403076,0.0,291.9576416015625,283.0,45709.75,0.0,3666.80859375,1.0,280.34234619140625,283.3309631347656,291.4017639160156,294.2927551269531,293.1499938964844,293.1499938964844,280.6499938964844,36043.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920259714126588,1.0,0.0,0.0,3.652074098587036,3.652098178863525,8.899640420167998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.6552734375,0.0,1535.8046875,1895.4371337890625,0.0,4232.34912109375,0.9057819247245787,1.0,0.0,3.0,1.0,0.0
12152820,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.749510645866394,0.3917818069458008,0.3590722680091858,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8512935042381287,0.5829434394836426,0.5574941039085388,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8765599727630615,0.6393042206764221,0.4497314393520355,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7209253311157227,0.3447384238243103,0.333771288394928,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6258630752563477,0.2236391007900238,1.0426263809204102,285.12139892578125,284.95001220703125,299.3695373535156,288.41717529296875,297.7535095214844,297.28387451171875,285.1227111816406,1.0,0.6798891425132751,0.3019591867923736,0.3019591867923736,1.0,1.0,-3.293523073196411,0.6969161629676819,2.596606969833374,-0.0455182716250419,0.9034560322761536,0.9034560322761536,0.0,286.978271484375,271.0,44629.46484375,0.0,3650.89794921875,1.0,280.64178466796875,283.55548095703125,291.36700439453125,294.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,35847.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787272214889526,1.0,0.0,0.0,3.657156229019165,3.6571803092956543,8.924426424528065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.03564453125,0.0,1540.0006103515625,1895.4371337890625,0.0,4117.64990234375,0.9067906141281128,1.0,0.0,3.0,1.0,0.0
12152880,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.749510645866394,0.3917818069458008,0.3590722680091858,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8512935042381287,0.5829434394836426,0.5574941039085388,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8765599727630615,0.6393042206764221,0.4497314393520355,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.7209253311157227,0.3447384238243103,0.333771288394928,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.6258630752563477,0.2236391007900238,1.0426263809204102,285.12139892578125,284.95001220703125,299.3695373535156,288.41717529296875,297.7535095214844,297.28387451171875,285.1227111816406,1.0,0.6798891425132751,0.3019591867923736,0.3019591867923736,1.0,1.0,-3.293523073196411,0.6969161629676819,2.596606969833374,-0.0455182716250419,0.9034560322761536,0.9034560322761536,0.0,286.978271484375,271.0,44629.46484375,0.0,3650.89794921875,1.0,280.64178466796875,283.55548095703125,291.36700439453125,294.1710510253906,293.1499938964844,293.1499938964844,280.3500061035156,35847.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787272214889526,1.0,0.0,0.0,3.657156229019165,3.6571803092956543,8.924426424528065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.03564453125,0.0,1540.0006103515625,1895.4371337890625,0.0,4117.64990234375,0.9067906141281128,1.0,0.0,3.0,1.0,0.0
12152940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7537260055541992,0.3909518122673034,0.3584640920162201,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8561496138572693,0.5818142294883728,0.5565921068191528,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8842600584030151,0.6433311104774475,0.4526955783367157,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.725374162197113,0.344990611076355,0.3339763581752777,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6296897530555725,0.2238613665103912,1.0429974794387815,284.9569091796875,284.95001220703125,299.3494873046875,288.4040222167969,297.748291015625,297.2831726074219,284.95562744140625,1.0,0.6759831309318542,0.3017415106296539,0.3017415106296539,1.0,1.0,-3.295977830886841,0.6969367265701294,2.599041223526001,-0.0458855144679546,0.9022086262702942,0.9022086262702942,0.0,278.9773254394531,259.0,45747.73828125,0.0,3611.659423828125,1.0,280.3577575683594,283.3486633300781,291.44219970703125,294.3786926269531,293.1499938964844,293.1499938964844,280.04998779296875,35959.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904320240020752,1.0,0.0,0.0,3.659398078918457,3.6594221591949454,8.935371056395525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.1083984375,0.0,1543.3468017578125,1895.4371337890625,0.0,4218.72265625,0.9073431491851808,1.0,0.0,3.0,1.0,0.0
12153000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7537260055541992,0.3909518122673034,0.3584640920162201,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8561496138572693,0.5818142294883728,0.5565921068191528,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8842600584030151,0.6433311104774475,0.4526955783367157,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.725374162197113,0.344990611076355,0.3339763581752777,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6296897530555725,0.2238613665103912,1.0429974794387815,284.9569091796875,284.95001220703125,299.3494873046875,288.4040222167969,297.748291015625,297.2831726074219,284.95562744140625,1.0,0.6759831309318542,0.3017415106296539,0.3017415106296539,1.0,1.0,-3.295977830886841,0.6969367265701294,2.599041223526001,-0.0458855144679546,0.9022086262702942,0.9022086262702942,0.0,278.9773254394531,259.0,45747.73828125,0.0,3611.659423828125,1.0,280.3577575683594,283.3486633300781,291.44219970703125,294.3786926269531,293.1499938964844,293.1499938964844,280.04998779296875,35959.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904320240020752,1.0,0.0,0.0,3.659398078918457,3.6594221591949454,8.935371056395525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.1083984375,0.0,1543.3468017578125,1895.4371337890625,0.0,4218.72265625,0.9073431491851808,1.0,0.0,3.0,1.0,0.0
