time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153060,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7574494481086731,0.388913094997406,0.3565368950366974,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8606918454170227,0.5792572498321533,0.554133951663971,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8916621804237366,0.6459022164344788,0.454417735338211,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7294381856918335,0.3442646861076355,0.3331612348556518,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.6331528425216675,0.2233346402645111,1.039839267730713,284.767333984375,284.95001220703125,299.3294982910156,288.3915100097656,297.7319641113281,297.26806640625,284.7657470703125,1.0,0.6704680919647217,0.3014730513095855,0.3014730513095855,1.0,1.0,-3.2880067825317383,0.6939167380332947,2.594090223312378,-0.047012735158205,0.8982076048851013,0.8982076048851013,0.0,270.2611389160156,247.0,46753.3359375,0.0,3544.106689453125,1.0,280.0581970214844,283.1196594238281,291.4530639648437,294.4684143066406,293.1499938964844,293.1499938964844,280.3500061035156,36165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653919458389282,3.653943538665772,8.908636459636909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.96435546875,0.0,1538.771240234375,1895.4371337890625,0.0,4300.0,0.9062508940696716,1.0,0.0,3.0,1.0,0.0
12153120,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7574494481086731,0.388913094997406,0.3565368950366974,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.8606918454170227,0.5792572498321533,0.554133951663971,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8916621804237366,0.6459022164344788,0.454417735338211,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.7294381856918335,0.3442646861076355,0.3331612348556518,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.6331528425216675,0.2233346402645111,1.039839267730713,284.767333984375,284.95001220703125,299.3294982910156,288.3915100097656,297.7319641113281,297.26806640625,284.7657470703125,1.0,0.6704680919647217,0.3014730513095855,0.3014730513095855,1.0,1.0,-3.2880067825317383,0.6939167380332947,2.594090223312378,-0.047012735158205,0.8982076048851013,0.8982076048851013,0.0,270.2611389160156,247.0,46753.3359375,0.0,3544.106689453125,1.0,280.0581970214844,283.1196594238281,291.4530639648437,294.4684143066406,293.1499938964844,293.1499938964844,280.3500061035156,36165.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653919458389282,3.653943538665772,8.908636459636909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.96435546875,0.0,1538.771240234375,1895.4371337890625,0.0,4300.0,0.9062508940696716,1.0,0.0,3.0,1.0,0.0
12153180,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7630678415298462,0.3882258236408233,0.355082243680954,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8672208786010742,0.5779661536216736,0.5520411729812622,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9013139009475708,0.6500999927520752,0.4566026926040649,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7349397540092468,0.344248503446579,0.3324370682239532,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.637829065322876,0.2232406437397003,1.036482810974121,284.9255676269531,284.95001220703125,299.3095397949219,288.3797302246094,297.7286376953125,297.2693176269531,284.9266052246094,1.0,0.6641794443130493,0.3012045919895172,0.3012045919895172,1.0,1.0,-3.281448602676392,0.6912969350814819,2.590151786804199,-0.0483159311115741,0.8991786241531372,0.8991786241531372,0.0,259.6429443359375,235.0,45562.140625,0.0,3469.478515625,1.0,280.3421936035156,283.3221130371094,291.3507385253906,294.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36059.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925357103347778,1.0,0.0,0.0,3.6509621143341056,3.650986194610596,8.894221537047997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.44140625,0.0,1534.6868896484375,1895.4371337890625,0.0,4236.69970703125,0.9055438041687012,1.0,0.0,3.0,1.0,0.0
12153240,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7630678415298462,0.3882258236408233,0.355082243680954,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8672208786010742,0.5779661536216736,0.5520411729812622,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9013139009475708,0.6500999927520752,0.4566026926040649,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7349397540092468,0.344248503446579,0.3324370682239532,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.637829065322876,0.2232406437397003,1.036482810974121,284.9255676269531,284.95001220703125,299.3095397949219,288.3797302246094,297.7286376953125,297.2693176269531,284.9266052246094,1.0,0.6641794443130493,0.3012045919895172,0.3012045919895172,1.0,1.0,-3.281448602676392,0.6912969350814819,2.590151786804199,-0.0483159311115741,0.8991786241531372,0.8991786241531372,0.0,259.6429443359375,235.0,45562.140625,0.0,3469.478515625,1.0,280.3421936035156,283.3221130371094,291.3507385253906,294.2327880859375,293.1499938964844,293.1499938964844,280.6499938964844,36059.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925357103347778,1.0,0.0,0.0,3.6509621143341056,3.650986194610596,8.894221537047997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.44140625,0.0,1534.6868896484375,1895.4371337890625,0.0,4236.69970703125,0.9055438041687012,1.0,0.0,3.0,1.0,0.0
12153300,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7670282125473022,0.3884080052375793,0.3548482358455658,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8716838955879211,0.5778928995132446,0.5515393018722534,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9075252413749696,0.6527962684631348,0.4581341445446014,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.7386409640312195,0.3446457684040069,0.3324334621429443,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6410551071166992,0.2235137671232223,1.0360506772994995,285.0614929199219,284.95001220703125,299.299560546875,288.37408447265625,297.7315979003906,297.27593994140625,285.06866455078125,1.0,0.6610990166664124,0.3010703921318054,0.3010703921318054,1.0,1.0,-3.2818760871887207,0.6910151243209839,2.5908610820770264,-0.0487475804984569,0.9012425541877748,0.9012425541877748,0.0,253.6138610839844,235.0,44564.9453125,0.0,3436.6962890625,1.0,280.59881591796875,283.4972229003906,291.30487060546875,294.0636901855469,293.1499938964844,293.1499938964844,280.6499938964844,35953.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834957718849182,1.0,0.0,0.0,3.652038097381592,3.652062177658081,8.899465342437907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.8623046875,0.0,1535.0897216796875,1895.4371337890625,0.0,4159.03515625,0.9057486653327942,1.0,0.0,3.0,1.0,0.0
12153360,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7717303037643433,0.3888181746006012,0.3549189567565918,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8769242763519287,0.578088641166687,0.5513911843299866,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9149683117866516,0.6557415127754211,0.4599409103393554,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7429850697517395,0.3452585339546203,0.3326830267906189,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.6449040770530701,0.2239769548177719,1.036577820777893,285.1083984375,284.95001220703125,299.28961181640625,288.3686828613281,297.73651123046875,297.28515625,285.1097106933594,1.0,0.6581519246101379,0.3010479211807251,0.3010479211807251,1.0,1.0,-3.28488564491272,0.6917623281478882,2.593123197555542,-0.0487156063318252,0.9028093218803406,0.9028093218803406,0.0,247.2538909912109,223.0,44471.61328125,0.0,3407.918701171875,1.0,280.6418762207031,283.5466613769531,291.3168334960937,294.1102600097656,293.1499938964844,293.1499938964844,280.3500061035156,35864.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788727164268494,1.0,0.0,0.0,3.655375242233277,3.6553993225097656,8.915736771086813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.22802734375,0.0,1538.1453857421875,1895.4371337890625,0.0,4118.9169921875,0.906404197216034,1.0,0.0,3.0,1.0,0.0
12153420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7804462909698486,0.3881394565105438,0.3543044030666351,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8868452310562134,0.5770167112350464,0.5503785610198975,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9296090006828308,0.6597604751586914,0.4627824127674103,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7513664960861206,0.3456099331378937,0.3328339159488678,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6524422764778137,0.2243543863296508,1.0369594097137451,284.9439697265625,284.95001220703125,299.269775390625,288.3584289550781,297.73101806640625,297.2840881347656,284.94268798828125,1.0,0.6521647572517395,0.3010030090808868,0.3010030090808868,1.0,1.0,-3.286998748779297,0.6922067999839783,2.594791889190674,-0.0485758855938911,0.9013908505439758,0.9013908505439758,0.0,235.4464874267578,211.0,45584.31640625,0.0,3346.476806640625,1.0,280.3577880859375,283.34002685546875,291.3954467773437,294.3205871582031,293.1499938964844,293.1499938964844,280.04998779296875,35978.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903387427330016,1.0,0.0,0.0,3.656923532485962,3.656947612762451,8.923290693019226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1572265625,0.0,1540.7232666015625,1895.4371337890625,0.0,4217.923828125,0.9068023562431335,1.0,0.0,3.0,1.0,0.0
12153480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7804462909698486,0.3881394565105438,0.3543044030666351,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8868452310562134,0.5770167112350464,0.5503785610198975,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9296090006828308,0.6597604751586914,0.4627824127674103,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7513664960861206,0.3456099331378937,0.3328339159488678,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6524422764778137,0.2243543863296508,1.0369594097137451,284.9439697265625,284.95001220703125,299.269775390625,288.3584289550781,297.73101806640625,297.2840881347656,284.94268798828125,1.0,0.6521647572517395,0.3010030090808868,0.3010030090808868,1.0,1.0,-3.286998748779297,0.6922067999839783,2.594791889190674,-0.0485758855938911,0.9013908505439758,0.9013908505439758,0.0,235.4464874267578,211.0,45584.31640625,0.0,3346.476806640625,1.0,280.3577880859375,283.34002685546875,291.3954467773437,294.3205871582031,293.1499938964844,293.1499938964844,280.04998779296875,35978.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903387427330016,1.0,0.0,0.0,3.656923532485962,3.656947612762451,8.923290693019226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.1572265625,0.0,1540.7232666015625,1895.4371337890625,0.0,4217.923828125,0.9068023562431335,1.0,0.0,3.0,1.0,0.0
12153540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7877361178398132,0.3862392902374267,0.3524290025234222,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8954235911369324,0.5745773315429688,0.5479454398155212,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.942635715007782,0.6623362898826599,0.4644495844841003,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.758737325668335,0.3449724912643432,0.3320257067680359,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.65902179479599,0.2239595055580139,1.034041404724121,284.7549743652344,284.95001220703125,299.25,288.3490905761719,297.7148132324219,297.2690124511719,284.75341796875,1.0,0.6454921364784241,0.3009580969810486,0.3009580969810486,1.0,1.0,-3.279350757598877,0.6899471282958984,2.5894036293029785,-0.0490065887570381,0.897227942943573,0.897227942943573,0.0,224.7432556152344,199.0,46590.4453125,0.0,3269.33251953125,1.0,280.0581970214844,283.1116638183594,291.4093322753906,294.4134216308594,293.1499938964844,293.1499938964844,280.3500061035156,36185.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507043838500977,3.650728464126587,8.892965865925362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.28173828125,0.0,1535.3372802734375,1895.4371337890625,0.0,4300.0,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12153600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7877361178398132,0.3862392902374267,0.3524290025234222,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.8954235911369324,0.5745773315429688,0.5479454398155212,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.942635715007782,0.6623362898826599,0.4644495844841003,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.758737325668335,0.3449724912643432,0.3320257067680359,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.65902179479599,0.2239595055580139,1.034041404724121,284.7549743652344,284.95001220703125,299.25,288.3490905761719,297.7148132324219,297.2690124511719,284.75341796875,1.0,0.6454921364784241,0.3009580969810486,0.3009580969810486,1.0,1.0,-3.279350757598877,0.6899471282958984,2.5894036293029785,-0.0490065887570381,0.897227942943573,0.897227942943573,0.0,224.7432556152344,199.0,46590.4453125,0.0,3269.33251953125,1.0,280.0581970214844,283.1116638183594,291.4093322753906,294.4134216308594,293.1499938964844,293.1499938964844,280.3500061035156,36185.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6507043838500977,3.650728464126587,8.892965865925362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.28173828125,0.0,1535.3372802734375,1895.4371337890625,0.0,4300.0,0.9055456519126892,1.0,0.0,3.0,1.0,0.0
12153660,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7965983748435974,0.3856629133224487,0.3510628342628479,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9056320786476136,0.5733931064605713,0.5459446310997009,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9569449424743652,0.6663763523101807,0.4665038883686065,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.767437756061554,0.3450115025043487,0.3313394784927368,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6667059659957886,0.2239601761102676,1.0310508012771606,284.91314697265625,284.95001220703125,299.2312927246094,288.3406677246094,297.7119140625,297.2704772949219,284.9143981933594,1.0,0.6387910842895508,0.3007828593254089,0.3007828593254089,1.0,1.0,-3.2733383178710938,0.6877748966217041,2.5855634212493896,-0.0499834232032299,0.8980600833892822,0.8980600833892822,0.0,213.59683227539065,199.0,45413.23828125,0.0,3193.688720703125,1.0,280.3409118652344,283.313720703125,291.31005859375,294.1801452636719,293.1499938964844,293.1499938964844,280.3500061035156,36080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924010634422302,1.0,0.0,0.0,3.6471357345581055,3.647159576416016,8.875587695911236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.17578125,0.0,1530.5838623046875,1895.4371337890625,0.0,4235.55126953125,0.9047036170959472,1.0,0.0,3.0,1.0,0.0
12153720,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7970563769340515,0.3856602907180786,0.3510390520095825,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9061667323112488,0.5733675360679626,0.5458966493606567,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.957621693611145,0.6665677428245544,0.4666202664375305,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7678807377815247,0.3450306355953216,0.3313335478305816,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6670997142791748,0.2239742279052734,1.0310008525848389,284.9144287109375,284.95001220703125,299.23052978515625,288.3403015136719,297.7120056152344,297.2707824707031,284.91552734375,1.0,0.6385208964347839,0.3007755577564239,0.3007755577564239,1.0,1.0,-3.273324489593506,0.6877493262290955,2.5855751037597656,-0.0500089973211288,0.8980579376220703,0.8980579376220703,0.0,213.0960388183593,187.0,45408.55859375,0.0,3190.86083984375,1.0,280.3421325683594,283.3151550292969,291.3101806640625,294.1812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36078.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992207169532776,1.0,0.0,0.0,3.647055387496948,3.6470794677734375,8.875197181623662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.55322265625,0.0,1530.4788818359375,1895.4371337890625,0.0,4233.896484375,0.9046831727027892,1.0,0.0,3.0,1.0,0.0
12153780,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8100903034210205,0.3863410353660583,0.3509368300437927,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9223163723945618,0.5735493302345276,0.5452834367752075,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9753793478012084,0.6722496151924133,0.4699687957763672,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7806771397590637,0.3461027443408966,0.3316177725791931,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6785663962364197,0.2248013168573379,1.0314117670059204,285.0982971191406,284.95001220703125,299.21160888671875,288.3318176269531,297.7203369140625,297.2869567871094,285.09967041015625,1.0,0.6320696473121643,0.3005930185317993,0.3005930185317993,1.0,1.0,-3.277317523956299,0.6883137822151184,2.589003562927246,-0.0504562817513942,0.9015615582466124,0.9015615582466124,0.0,200.14865112304688,175.0,44327.15625,0.0,3127.259521484375,1.0,280.6417541503906,283.5405578613281,291.2794494628906,294.0625915527344,293.1499938964844,293.1499938964844,280.3500061035156,35880.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784186482429504,1.0,0.0,0.0,3.6508748531341553,3.650898933410645,8.893796348274918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1171875,0.0,1533.250244140625,1895.4371337890625,0.0,4114.96240234375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12153840,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8100903034210205,0.3863410353660583,0.3509368300437927,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.9223163723945618,0.5735493302345276,0.5452834367752075,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9753793478012084,0.6722496151924133,0.4699687957763672,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7806771397590637,0.3461027443408966,0.3316177725791931,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.6785663962364197,0.2248013168573379,1.0314117670059204,285.0982971191406,284.95001220703125,299.21160888671875,288.3318176269531,297.7203369140625,297.2869567871094,285.09967041015625,1.0,0.6320696473121643,0.3005930185317993,0.3005930185317993,1.0,1.0,-3.277317523956299,0.6883137822151184,2.589003562927246,-0.0504562817513942,0.9015615582466124,0.9015615582466124,0.0,200.14865112304688,175.0,44327.15625,0.0,3127.259521484375,1.0,280.6417541503906,283.5405578613281,291.2794494628906,294.0625915527344,293.1499938964844,293.1499938964844,280.3500061035156,35880.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784186482429504,1.0,0.0,0.0,3.6508748531341553,3.650898933410645,8.893796348274918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.1171875,0.0,1533.250244140625,1895.4371337890625,0.0,4114.96240234375,0.905408501625061,1.0,0.0,3.0,1.0,0.0
12153900,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8167827725410461,0.3862886428833008,0.3509217798709869,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9314033389091492,0.5732980370521545,0.5450680255889893,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.983892858028412,0.6745440363883972,0.4716420173645019,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.787745475769043,0.3464768230915069,0.3318761587142944,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6849624514579773,0.2251542210578918,1.032246470451355,284.9786071777344,284.95001220703125,299.20233154296875,288.3276672363281,297.7202453613281,297.2896728515625,284.9719543457031,1.0,0.6290039420127869,0.3005017340183258,0.3005017340183258,1.0,1.0,-3.2803726196289062,0.6888841390609741,2.5914885997772217,-0.0505103804171085,0.900608241558075,0.900608241558075,0.0,193.7957305908203,175.0,45325.2890625,0.0,3098.370849609375,1.0,280.3985900878906,283.3817749023437,291.3549499511719,294.288818359375,293.1499938964844,293.1499938964844,280.3500061035156,35933.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852743148803712,1.0,0.0,0.0,3.652346611022949,3.65237069129944,8.900968850866775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.7255859375,0.0,1535.28564453125,1895.4371337890625,0.0,4174.39892578125,0.905722677707672,1.0,0.0,3.0,1.0,0.0
12153960,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8225118517875671,0.3857568800449371,0.3503926396369934,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.939498782157898,0.57254558801651,0.544318675994873,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9910042881965636,0.6762568354606628,0.4728029668331146,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7941427826881409,0.3465118110179901,0.3318109214305877,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.6907559633255005,0.2252608984708786,1.0321086645126345,284.9348449707031,284.95001220703125,299.1931457519531,288.3236083984375,297.7153625488281,297.2861022949219,284.9336242675781,1.0,0.6257995367050171,0.300426721572876,0.300426721572876,1.0,1.0,-3.2799935340881348,0.6885485053062439,2.591444969177246,-0.0506921336054801,0.9000306725502014,0.9000306725502014,0.0,188.0439300537109,163.0,45444.38671875,0.0,3065.342041015625,1.0,280.357666015625,283.33477783203125,291.36090087890625,294.2762756347656,293.1499938964844,293.1499938964844,280.04998779296875,35993.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899308681488036,1.0,0.0,0.0,3.6518635749816895,3.6518876552581774,8.89861439645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.7666015625,0.0,1535.1953125,1895.4371337890625,0.0,4214.43115234375,0.9056810736656188,1.0,0.0,3.0,1.0,0.0
12154020,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8322795033454895,0.3839345574378967,0.3486215472221374,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.953199028968811,0.5701639652252197,0.5419749617576599,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.6790055632591248,0.4696990847587585,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8053333759307861,0.3459134399890899,0.3310760259628296,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7008069157600403,0.2249268144369125,1.0296368598937988,284.7449035644531,284.95001220703125,299.1751708984375,288.3156433105469,297.7001037597656,297.2717590332031,284.742919921875,1.0,0.6186856031417847,0.3002767264842987,0.3002767264842987,1.0,1.0,-3.268878698348999,0.6850221753120422,2.5838565826416016,-0.0517120026051998,0.8957392573356628,0.8957392573356628,0.0,177.84542846679688,166.0,46416.71484375,0.0,2983.126708984375,1.0,280.0582275390625,283.1054077148437,291.3756103515625,294.3702087402344,293.1499938964844,293.1499938964844,280.3500061035156,36201.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068883895874,3.645092725753784,8.865530958246381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9775390625,0.0,1529.191650390625,1895.4371337890625,0.0,4300.0,0.904295802116394,1.0,0.0,3.0,1.0,0.0
12154080,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8322795033454895,0.3839345574378967,0.3486215472221374,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.953199028968811,0.5701639652252197,0.5419749617576599,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.6790055632591248,0.4696990847587585,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8053333759307861,0.3459134399890899,0.3310760259628296,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7008069157600403,0.2249268144369125,1.0296368598937988,284.7449035644531,284.95001220703125,299.1751708984375,288.3156433105469,297.7001037597656,297.2717590332031,284.742919921875,1.0,0.6186856031417847,0.3002767264842987,0.3002767264842987,1.0,1.0,-3.268878698348999,0.6850221753120422,2.5838565826416016,-0.0517120026051998,0.8957392573356628,0.8957392573356628,0.0,177.84542846679688,166.0,46416.71484375,0.0,2983.126708984375,1.0,280.0582275390625,283.1054077148437,291.3756103515625,294.3702087402344,293.1499938964844,293.1499938964844,280.3500061035156,36201.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645068883895874,3.645092725753784,8.865530958246381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.9775390625,0.0,1529.191650390625,1895.4371337890625,0.0,4300.0,0.904295802116394,1.0,0.0,3.0,1.0,0.0
12154140,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8354086875915527,0.3833403587341308,0.3475430309772491,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9572858214378356,0.5689178109169006,0.5402360558509827,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6854265928268433,0.4626448154449463,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8091266751289368,0.3459337055683136,0.3306878805160522,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7042199969291687,0.2249530702829361,1.0282121896743774,284.8985900878906,284.95001220703125,299.1576232910156,288.3079528808594,297.7052307128906,297.2831726074219,284.8995361328125,1.0,0.6148741245269775,0.300126701593399,0.300126701593399,1.0,1.0,-3.253411769866944,0.680296778678894,2.573115110397339,-0.0530452318489551,0.896310567855835,0.896310567855835,0.0,173.956298828125,169.0,45162.625,0.0,2929.896728515625,1.0,280.3420104980469,283.3042907714844,291.275634765625,294.13262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916502833366394,1.0,0.0,0.0,3.6406054496765137,3.640629291534424,8.843832688398834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.7216796875,0.0,1523.48779296875,1895.4371337890625,0.0,4229.140625,0.9032554626464844,1.0,0.0,3.0,1.0,0.0
12154200,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8354086875915527,0.3833403587341308,0.3475430309772491,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9572858214378356,0.5689178109169006,0.5402360558509827,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6854265928268433,0.4626448154449463,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8091266751289368,0.3459337055683136,0.3306878805160522,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7042199969291687,0.2249530702829361,1.0282121896743774,284.8985900878906,284.95001220703125,299.1576232910156,288.3079528808594,297.7052307128906,297.2831726074219,284.8995361328125,1.0,0.6148741245269775,0.300126701593399,0.300126701593399,1.0,1.0,-3.253411769866944,0.680296778678894,2.573115110397339,-0.0530452318489551,0.896310567855835,0.896310567855835,0.0,173.956298828125,169.0,45162.625,0.0,2929.896728515625,1.0,280.3420104980469,283.3042907714844,291.275634765625,294.13262939453125,293.1499938964844,293.1499938964844,280.6499938964844,36099.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916502833366394,1.0,0.0,0.0,3.6406054496765137,3.640629291534424,8.843832688398834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.7216796875,0.0,1523.48779296875,1895.4371337890625,0.0,4229.140625,0.9032554626464844,1.0,0.0,3.0,1.0,0.0
12154260,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8382454514503479,0.3839624524116516,0.3478117287158966,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9605212211608888,0.5690194368362427,0.5399928689002991,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.6939168572425842,0.4580183029174804,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8123154640197754,0.3469173014163971,0.331335961818695,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7073122262954712,0.2257739305496215,1.0306833982467651,285.0809326171875,284.95001220703125,299.14044189453125,288.3005065917969,297.7237548828125,297.31182861328125,285.082275390625,1.0,0.6135734915733337,0.3002176582813263,0.3002176582813263,1.0,1.0,-3.251617908477783,0.6800561547279358,2.571561574935913,-0.0530955828726291,0.8995695114135742,0.8995695114135742,0.0,171.78005981445312,172.0,44052.37109375,0.0,2914.03857421875,1.0,280.6416931152344,283.5283203125,291.2452087402344,294.0115051269531,293.1499938964844,293.1499938964844,280.95001220703125,35904.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772416949272156,1.0,0.0,0.0,3.643553495407105,3.643577337265015,8.858161208991078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0078125,0.0,1525.2918701171875,1895.4371337890625,0.0,4104.701171875,0.9037866592407228,1.0,0.0,3.0,1.0,0.0
12154320,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8382454514503479,0.3839624524116516,0.3478117287158966,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9605212211608888,0.5690194368362427,0.5399928689002991,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.6939168572425842,0.4580183029174804,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8123154640197754,0.3469173014163971,0.331335961818695,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7073122262954712,0.2257739305496215,1.0306833982467651,285.0809326171875,284.95001220703125,299.14044189453125,288.3005065917969,297.7237548828125,297.31182861328125,285.082275390625,1.0,0.6135734915733337,0.3002176582813263,0.3002176582813263,1.0,1.0,-3.251617908477783,0.6800561547279358,2.571561574935913,-0.0530955828726291,0.8995695114135742,0.8995695114135742,0.0,171.78005981445312,172.0,44052.37109375,0.0,2914.03857421875,1.0,280.6416931152344,283.5283203125,291.2452087402344,294.0115051269531,293.1499938964844,293.1499938964844,280.95001220703125,35904.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772416949272156,1.0,0.0,0.0,3.643553495407105,3.643577337265015,8.858161208991078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.0078125,0.0,1525.2918701171875,1895.4371337890625,0.0,4104.701171875,0.9037866592407228,1.0,0.0,3.0,1.0,0.0
12154380,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8403083682060242,0.3851204514503479,0.3487058877944946,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.96260267496109,0.5697944164276123,0.5405420660972595,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.9990000128746032,0.7030359506607056,0.4556218087673187,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8147065043449402,0.3484546840190887,0.3326258361339569,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7098708152770996,0.227115511894226,1.0359652042388916,285.2687683105469,284.95001220703125,299.1236267089844,288.2933044433594,297.74566650390625,297.34490966796875,285.270263671875,1.0,0.6141113638877869,0.3003086447715759,0.3003086447715759,1.0,1.0,-3.258365631103516,0.6822016835212708,2.5761640071868896,-0.0526261068880558,0.9053756594657898,0.9053756594657898,0.0,170.9852294921875,175.0,43064.5859375,0.0,2923.873291015625,1.0,280.9417419433594,283.7545471191406,291.2417297363281,293.9396667480469,293.1499938964844,293.1499938964844,280.6499938964844,35670.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964123547077179,1.0,0.0,0.0,3.6551904678344727,3.655214548110962,8.914835802897869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1845703125,0.0,1536.4827880859375,1895.4371337890625,0.0,3989.25732421875,0.9062322378158568,1.0,0.0,3.0,1.0,0.0
12154440,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2685852050781,0.8403083682060242,0.3851204514503479,0.3487058877944946,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26885986328125,0.96260267496109,0.5697944164276123,0.5405420660972595,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.9990000128746032,0.7030359506607056,0.4556218087673187,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8147065043449402,0.3484546840190887,0.3326258361339569,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7098708152770996,0.227115511894226,1.0359652042388916,285.2687683105469,284.95001220703125,299.1236267089844,288.2933044433594,297.74566650390625,297.34490966796875,285.270263671875,1.0,0.6141113638877869,0.3003086447715759,0.3003086447715759,1.0,1.0,-3.258365631103516,0.6822016835212708,2.5761640071868896,-0.0526261068880558,0.9053756594657898,0.9053756594657898,0.0,170.9852294921875,175.0,43064.5859375,0.0,2923.873291015625,1.0,280.9417419433594,283.7545471191406,291.2417297363281,293.9396667480469,293.1499938964844,293.1499938964844,280.6499938964844,35670.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964123547077179,1.0,0.0,0.0,3.6551904678344727,3.655214548110962,8.914835802897869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1845703125,0.0,1536.4827880859375,1895.4371337890625,0.0,3989.25732421875,0.9062322378158568,1.0,0.0,3.0,1.0,0.0
12154500,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.8406559228897095,0.3852013051509857,0.3490730226039886,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.9628297686576844,0.5697200298309326,0.540773868560791,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.7068716883659363,0.4555037915706634,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8152926564216614,0.3489613234996795,0.3332893848419189,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7106209993362427,0.227643072605133,1.0388964414596558,285.1502990722656,284.95001220703125,299.1153259277344,288.289794921875,297.75018310546875,297.353271484375,285.1437072753906,1.0,0.6148626208305359,0.3003541231155395,0.3003541231155395,1.0,1.0,-3.26326847076416,0.683695375919342,2.579573154449463,-0.0522454753518104,0.905579149723053,0.905579149723053,0.0,171.14108276367188,175.0,44110.75,0.0,2935.11767578125,1.0,280.69842529296875,283.5953063964844,291.3238525390625,294.17706298828125,293.1499938964844,293.1499938964844,280.6499938964844,35710.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971984088420868,1.0,0.0,0.0,3.6609060764312735,3.660930156707764,8.942737395045697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.84130859375,0.0,1543.1602783203125,1895.4371337890625,0.0,4058.6640625,0.9074873328208924,1.0,0.0,3.0,1.0,0.0
12154560,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.839746356010437,0.3847807049751282,0.348889410495758,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.961652398109436,0.5691133737564087,0.5404242277145386,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9990000128746032,0.7098575830459595,0.4568307995796203,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8147626519203186,0.3490918576717376,0.33358034491539,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7103221416473389,0.2278870493173599,1.0406404733657837,285.10845947265625,284.95001220703125,299.10711669921875,288.2863464355469,297.7479858398437,297.3528747558594,285.107421875,1.0,0.6157253980636597,0.3002399802207947,0.3002399802207947,1.0,1.0,-3.266672849655152,0.6843276619911194,2.5823452472686768,-0.0523764677345752,0.9061775207519532,0.9061775207519532,0.0,171.88006591796875,178.0,44290.5546875,0.0,2946.4609375,1.0,280.6576538085937,283.548828125,291.3324890136719,294.1724548339844,293.1499938964844,293.1499938964844,280.3500061035156,35758.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776543378829956,1.0,0.0,0.0,3.664886236190796,3.664910316467285,8.962192623584997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.82421875,0.0,1547.9771728515625,1895.4371337890625,0.0,4108.30029296875,0.9084355235099792,1.0,0.0,3.0,1.0,0.0
12154620,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8359375596046448,0.3831488192081451,0.3477420806884765,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9568724632263184,0.5669877529144287,0.5387969613075256,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.7139027714729309,0.4619735777378082,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.811730146408081,0.3486266434192657,0.3334560692310333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7077381014823914,0.2277415990829467,1.0413684844970703,284.9252624511719,284.95001220703125,299.09088134765625,288.2796325683594,297.732177734375,297.33721923828125,284.9239807128906,1.0,0.617556631565094,0.3000116646289825,0.3000116646289825,1.0,1.0,-3.270251512527466,0.6846368312835693,2.5856146812438965,-0.0528976060450077,0.904322385787964,0.904322385787964,0.0,174.3480987548828,181.0,45448.19921875,0.0,2967.848876953125,1.0,280.35809326171875,283.3227233886719,291.342041015625,294.2753295898437,293.1499938964844,293.1499938964844,280.04998779296875,35940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935072660446168,1.0,0.0,0.0,3.667712926864624,3.667737007141113,8.976022627393831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.76171875,0.0,1552.5166015625,1895.4371337890625,0.0,4244.98291015625,0.909184753894806,1.0,0.0,3.0,1.0,0.0
12154680,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.8359375596046448,0.3831488192081451,0.3477420806884765,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9568724632263184,0.5669877529144287,0.5387969613075256,297.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9990000128746032,0.7139027714729309,0.4619735777378082,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.811730146408081,0.3486266434192657,0.3334560692310333,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7077381014823914,0.2277415990829467,1.0413684844970703,284.9252624511719,284.95001220703125,299.09088134765625,288.2796325683594,297.732177734375,297.33721923828125,284.9239807128906,1.0,0.617556631565094,0.3000116646289825,0.3000116646289825,1.0,1.0,-3.270251512527466,0.6846368312835693,2.5856146812438965,-0.0528976060450077,0.904322385787964,0.904322385787964,0.0,174.3480987548828,181.0,45448.19921875,0.0,2967.848876953125,1.0,280.35809326171875,283.3227233886719,291.342041015625,294.2753295898437,293.1499938964844,293.1499938964844,280.04998779296875,35940.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935072660446168,1.0,0.0,0.0,3.667712926864624,3.667737007141113,8.976022627393831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.76171875,0.0,1552.5166015625,1895.4371337890625,0.0,4244.98291015625,0.909184753894806,1.0,0.0,3.0,1.0,0.0
12154740,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8307181000709534,0.3809168934822082,0.3459828197956085,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9501453638076782,0.5641435980796814,0.5364016890525818,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9990000128746032,0.716072142124176,0.4689664542675018,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8070864081382751,0.3475361466407776,0.3326828181743622,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7034758925437927,0.2269696146249771,1.0391435623168943,284.7386169433594,284.95001220703125,299.07489013671875,288.27313232421875,297.7080993652344,297.3108215332031,284.7372741699219,1.0,0.6192747354507446,0.2997833490371704,0.2997833490371704,1.0,1.0,-3.2700629234313965,0.6839046478271484,2.586158514022827,-0.0536452569067478,0.8999489545822144,0.8999489545822144,0.0,177.52825927734375,184.0,46508.0234375,0.0,2985.197265625,1.0,280.05810546875,283.0964660644531,291.3435363769531,294.341064453125,293.1499938964844,293.1499938964844,279.75,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662005424499512,3.66202974319458,8.948109098128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.93359375,0.0,1547.8525390625,1895.4371337890625,0.0,4300.0,0.9080613255500792,1.0,0.0,3.0,1.0,0.0
12154800,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8307181000709534,0.3809168934822082,0.3459828197956085,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.9501453638076782,0.5641435980796814,0.5364016890525818,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.9990000128746032,0.716072142124176,0.4689664542675018,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8070864081382751,0.3475361466407776,0.3326828181743622,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7034758925437927,0.2269696146249771,1.0391435623168943,284.7386169433594,284.95001220703125,299.07489013671875,288.27313232421875,297.7080993652344,297.3108215332031,284.7372741699219,1.0,0.6192747354507446,0.2997833490371704,0.2997833490371704,1.0,1.0,-3.2700629234313965,0.6839046478271484,2.586158514022827,-0.0536452569067478,0.8999489545822144,0.8999489545822144,0.0,177.52825927734375,184.0,46508.0234375,0.0,2985.197265625,1.0,280.05810546875,283.0964660644531,291.3435363769531,294.341064453125,293.1499938964844,293.1499938964844,279.75,36171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662005424499512,3.66202974319458,8.948109098128043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.93359375,0.0,1547.8525390625,1895.4371337890625,0.0,4300.0,0.9080613255500792,1.0,0.0,3.0,1.0,0.0
12154860,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522766113281,0.824939489364624,0.3783256709575653,0.3438773155212402,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.9424765110015868,0.560876190662384,0.5335730314254761,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.9990000128746032,0.7169414162635803,0.4767041802406311,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8016366958618164,0.3460738360881805,0.3315266966819763,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.6984075903892517,0.2257846742868423,1.034931778907776,284.5520935058594,284.95001220703125,299.0591125488281,288.2668762207031,297.6805725097656,297.2798156738281,284.5508117675781,1.0,0.620760977268219,0.2996177971363067,0.2996177971363067,1.0,1.0,-3.266982078552246,0.6825558543205261,2.5844264030456543,-0.0543843880295753,0.8930869698524475,0.8930869698524475,0.0,180.97921752929688,187.0,47482.05078125,0.0,2997.856689453125,1.0,279.7582092285156,282.8731384277344,291.3766174316406,294.4305725097656,293.1499938964844,293.1499938964844,280.04998779296875,36436.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464569568634033,3.6464807987213135,8.872284524841234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.2470703125,0.0,1532.49609375,1895.4371337890625,0.0,4300.0,0.9047653675079346,1.0,0.0,3.0,1.0,0.0
