time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154920,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522766113281,0.824939489364624,0.3783256709575653,0.3438773155212402,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.552001953125,0.9424765110015868,0.560876190662384,0.5335730314254761,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519104003906,0.9990000128746032,0.7169414162635803,0.4767041802406311,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523681640625,0.8016366958618164,0.3460738360881805,0.3315266966819763,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5528564453125,0.6984075903892517,0.2257846742868423,1.034931778907776,284.5520935058594,284.95001220703125,299.0591125488281,288.2668762207031,297.6805725097656,297.2798156738281,284.5508117675781,1.0,0.620760977268219,0.2996177971363067,0.2996177971363067,1.0,1.0,-3.266982078552246,0.6825558543205261,2.5844264030456543,-0.0543843880295753,0.8930869698524475,0.8930869698524475,0.0,180.97921752929688,187.0,47482.05078125,0.0,2997.856689453125,1.0,279.7582092285156,282.8731384277344,291.3766174316406,294.4305725097656,293.1499938964844,293.1499938964844,280.04998779296875,36436.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464569568634033,3.6464807987213135,8.872284524841234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.2470703125,0.0,1532.49609375,1895.4371337890625,0.0,4300.0,0.9047653675079346,1.0,0.0,3.0,1.0,0.0
12154980,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8206238746643066,0.3772740960121155,0.3425769507884979,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9364293813705444,0.5591553449630737,0.5315636396408081,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.7194483280181885,0.4829576015472412,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.797505259513855,0.3456071615219116,0.3308525681495666,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.694434642791748,0.2252259999513626,1.0318121910095217,284.71844482421875,284.95001220703125,299.0434875488281,288.2608337402344,297.669189453125,297.2693786621094,284.7197570800781,1.0,0.622235119342804,0.2994522154331207,0.2994522154331207,1.0,1.0,-3.26595139503479,0.681785523891449,2.5841658115386963,-0.0551456287503242,0.891352117061615,0.891352117061615,0.0,183.8648681640625,190.0,46294.3984375,0.0,3011.745849609375,1.0,280.0420837402344,283.0848388671875,291.26690673828125,294.198486328125,293.1499938964844,293.1499938964844,280.3500061035156,36353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6325042247772217,3.632528066635132,8.804517506177945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.5888671875,0.0,1516.426513671875,1895.4371337890625,0.0,4300.0,0.9016214609146118,1.0,0.0,3.0,1.0,0.0
12155040,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8206238746643066,0.3772740960121155,0.3425769507884979,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.9364293813705444,0.5591553449630737,0.5315636396408081,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9990000128746032,0.7194483280181885,0.4829576015472412,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.797505259513855,0.3456071615219116,0.3308525681495666,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.694434642791748,0.2252259999513626,1.0318121910095217,284.71844482421875,284.95001220703125,299.0434875488281,288.2608337402344,297.669189453125,297.2693786621094,284.7197570800781,1.0,0.622235119342804,0.2994522154331207,0.2994522154331207,1.0,1.0,-3.26595139503479,0.681785523891449,2.5841658115386963,-0.0551456287503242,0.891352117061615,0.891352117061615,0.0,183.8648681640625,190.0,46294.3984375,0.0,3011.745849609375,1.0,280.0420837402344,283.0848388671875,291.26690673828125,294.198486328125,293.1499938964844,293.1499938964844,280.3500061035156,36353.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6325042247772217,3.632528066635132,8.804517506177945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.5888671875,0.0,1516.426513671875,1895.4371337890625,0.0,4300.0,0.9016214609146118,1.0,0.0,3.0,1.0,0.0
12155100,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8193636536598206,0.377279669046402,0.3424510657787323,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9345130920410156,0.5588902831077576,0.5311577320098877,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.7215700149536133,0.4851523637771606,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.796342134475708,0.3458208739757538,0.3309456408023834,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6933063864707947,0.2253014892339706,1.0317769050598145,284.8574523925781,284.95001220703125,299.0357360839844,288.2579040527344,297.6695861816406,297.2720031738281,284.8648986816406,1.0,0.6231339573860168,0.2993694543838501,0.2993694543838501,1.0,1.0,-3.268016576766968,0.6821127533912659,2.5859038829803467,-0.0553847588598728,0.8920859694480896,0.8920859694480896,0.0,184.98912048339844,190.0,45296.70703125,0.0,3022.453857421875,1.0,280.2982482910156,283.2635192871094,291.21160888671875,294.0194702148437,293.1499938964844,293.1499938964844,280.3500061035156,36250.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928404688835144,1.0,0.0,0.0,3.628002166748047,3.628026008605957,8.782706117926864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.50927734375,0.0,1510.6939697265625,1895.4371337890625,0.0,4239.2998046875,0.9005835056304932,1.0,0.0,3.0,1.0,0.0
12155160,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8186062574386597,0.3775137662887573,0.342635840177536,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9332256317138672,0.5588988065719604,0.5311179161071777,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.724142849445343,0.4868438839912414,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.795696496963501,0.3462615609169006,0.3313156068325043,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6926955580711365,0.2255806177854538,1.0328145027160645,284.9075012207031,284.95001220703125,299.02801513671875,288.2550048828125,297.6728820800781,297.2784423828125,284.9090270996094,1.0,0.6241843104362488,0.2993263006210327,0.2993263006210327,1.0,1.0,-3.27191424369812,0.683056116104126,2.588858127593994,-0.0554140619933605,0.8923452496528625,0.8923452496528625,0.0,185.95654296875,193.0,45188.70703125,0.0,3036.2451171875,1.0,280.3417053222656,283.31695556640625,291.216796875,294.0572509765625,293.1499938964844,293.1499938964844,280.6499938964844,36161.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890947341918944,1.0,0.0,0.0,3.625831127166748,3.625854969024658,8.772198043516255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6357421875,0.0,1507.644287109375,1895.4371337890625,0.0,4207.263671875,0.9000052809715271,1.0,0.0,3.0,1.0,0.0
12155220,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8175117373466492,0.3783412277698517,0.3433188498020172,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9312061667442322,0.5593651533126831,0.5314680933952332,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.7301210165023804,0.4898882806301117,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7949265241622925,0.3475398123264313,0.3324484825134277,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.692093014717102,0.226528987288475,1.0367369651794434,285.0988464355469,284.95001220703125,299.0126037597656,288.2493896484375,297.6836242675781,297.2966613769531,285.1004638671875,1.0,0.626677393913269,0.2992400527000427,0.2992400527000427,1.0,1.0,-3.282891273498535,0.6858339309692383,2.597057342529297,-0.0552697889506816,0.8959094882011414,0.8959094882011414,0.0,187.875732421875,196.0,44180.0078125,0.0,3070.731201171875,1.0,280.6415405273437,283.5484924316406,291.203857421875,293.97235107421875,293.1499938964844,293.1499938964844,280.95001220703125,35920.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771062135696412,1.0,0.0,0.0,3.628130435943604,3.6281542778015137,8.783327416495013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.96435546875,0.0,1508.3809814453125,1895.4371337890625,0.0,4103.5185546875,0.9003545045852661,1.0,0.0,3.0,1.0,0.0
12155280,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8175117373466492,0.3783412277698517,0.3433188498020172,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9312061667442322,0.5593651533126831,0.5314680933952332,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.7301210165023804,0.4898882806301117,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7949265241622925,0.3475398123264313,0.3324484825134277,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.692093014717102,0.226528987288475,1.0367369651794434,285.0988464355469,284.95001220703125,299.0126037597656,288.2493896484375,297.6836242675781,297.2966613769531,285.1004638671875,1.0,0.626677393913269,0.2992400527000427,0.2992400527000427,1.0,1.0,-3.282891273498535,0.6858339309692383,2.597057342529297,-0.0552697889506816,0.8959094882011414,0.8959094882011414,0.0,187.875732421875,196.0,44180.0078125,0.0,3070.731201171875,1.0,280.6415405273437,283.5484924316406,291.203857421875,293.97235107421875,293.1499938964844,293.1499938964844,280.95001220703125,35920.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771062135696412,1.0,0.0,0.0,3.628130435943604,3.6281542778015137,8.783327416495013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.96435546875,0.0,1508.3809814453125,1895.4371337890625,0.0,4103.5185546875,0.9003545045852661,1.0,0.0,3.0,1.0,0.0
12155340,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.816760778427124,0.3795066475868225,0.3443422019481659,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9296170473098756,0.5602515935897827,0.5322624444961548,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9990000128746032,0.7367704510688782,0.4927776455879211,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7945727109909058,0.3491891324520111,0.3339758813381195,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.692023754119873,0.2278593778610229,1.042558670043945,285.2899475097656,284.95001220703125,298.9972839355469,288.24395751953125,297.6971435546875,297.3184509277344,285.29150390625,1.0,0.6296600699424744,0.2991537749767303,0.2991537749767303,1.0,1.0,-3.2973852157592773,0.689578652381897,2.607806444168091,-0.0549286305904388,0.9020224809646606,0.9020224809646606,0.0,189.8833923339844,199.0,43241.125,0.0,3113.620361328125,1.0,280.94158935546875,283.7774658203125,291.20147705078125,293.9087219238281,293.1499938964844,293.1499938964844,280.6499938964844,35659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659451246261596,1.0,0.0,0.0,3.640153646469116,3.6401774883270255,8.841637963996618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.1064453125,0.0,1519.703857421875,1895.4371337890625,0.0,4005.400634765625,0.9028624296188354,1.0,0.0,3.0,1.0,0.0
12155400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.816760778427124,0.3795066475868225,0.3443422019481659,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.9296170473098756,0.5602515935897827,0.5322624444961548,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.9990000128746032,0.7367704510688782,0.4927776455879211,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.7945727109909058,0.3491891324520111,0.3339758813381195,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.692023754119873,0.2278593778610229,1.042558670043945,285.2899475097656,284.95001220703125,298.9972839355469,288.24395751953125,297.6971435546875,297.3184509277344,285.29150390625,1.0,0.6296600699424744,0.2991537749767303,0.2991537749767303,1.0,1.0,-3.2973852157592773,0.689578652381897,2.607806444168091,-0.0549286305904388,0.9020224809646606,0.9020224809646606,0.0,189.8833923339844,199.0,43241.125,0.0,3113.620361328125,1.0,280.94158935546875,283.7774658203125,291.20147705078125,293.9087219238281,293.1499938964844,293.1499938964844,280.6499938964844,35659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659451246261596,1.0,0.0,0.0,3.640153646469116,3.6401774883270255,8.841637963996618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.1064453125,0.0,1519.703857421875,1895.4371337890625,0.0,4005.400634765625,0.9028624296188354,1.0,0.0,3.0,1.0,0.0
12155460,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8144837617874146,0.3791193664073944,0.3445555567741394,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9262171387672424,0.5596035718917847,0.532253623008728,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9990000128746032,0.7410724759101868,0.4974244832992553,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7928723096847534,0.3498381674289703,0.3350278735160827,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6908150911331177,0.2285458445549011,1.04723858833313,285.1322021484375,284.95001220703125,298.98199462890625,288.2387084960937,297.6920166015625,297.31646728515625,285.1312255859375,1.0,0.6328016519546509,0.2987691760063171,0.2987691760063171,1.0,1.0,-3.310120105743408,0.691958487033844,2.618161678314209,-0.0554201267659664,0.9031608700752258,0.9031608700752258,0.0,192.68896484375,202.0,44499.859375,0.0,3157.466064453125,1.0,280.6578674316406,283.573974609375,291.2900085449219,294.1421203613281,293.1499938964844,293.1499938964844,280.3500061035156,35735.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805040955543518,1.0,0.0,0.0,3.650705814361572,3.6507296562194815,8.892972687135625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.98095703125,0.0,1531.971435546875,1895.4371337890625,0.0,4133.103515625,0.9052464962005616,1.0,0.0,3.0,1.0,0.0
12155520,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.8144837617874146,0.3791193664073944,0.3445555567741394,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9262171387672424,0.5596035718917847,0.532253623008728,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9990000128746032,0.7410724759101868,0.4974244832992553,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.7928723096847534,0.3498381674289703,0.3350278735160827,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.6908150911331177,0.2285458445549011,1.04723858833313,285.1322021484375,284.95001220703125,298.98199462890625,288.2387084960937,297.6920166015625,297.31646728515625,285.1312255859375,1.0,0.6328016519546509,0.2987691760063171,0.2987691760063171,1.0,1.0,-3.310120105743408,0.691958487033844,2.618161678314209,-0.0554201267659664,0.9031608700752258,0.9031608700752258,0.0,192.68896484375,202.0,44499.859375,0.0,3157.466064453125,1.0,280.6578674316406,283.573974609375,291.2900085449219,294.1421203613281,293.1499938964844,293.1499938964844,280.3500061035156,35735.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805040955543518,1.0,0.0,0.0,3.650705814361572,3.6507296562194815,8.892972687135625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.98095703125,0.0,1531.971435546875,1895.4371337890625,0.0,4133.103515625,0.9052464962005616,1.0,0.0,3.0,1.0,0.0
12155580,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.809817910194397,0.3774001598358154,0.3433840572834015,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9200243353843688,0.5574695467948914,0.5306751728057861,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7426774501800537,0.504586398601532,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7889084815979004,0.3493333160877228,0.3349238336086273,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6874112486839294,0.2282835990190506,1.0476943254470823,284.9500427246094,284.95001220703125,298.9666748046875,288.2336730957031,297.6707458496094,297.2934875488281,284.9487609863281,1.0,0.6355361938476562,0.2983846068382263,0.2983846068382263,1.0,1.0,-3.3158555030822754,0.6923770904541016,2.623478412628174,-0.0563269481062889,0.901645004749298,0.901645004749298,0.0,196.4536895751953,205.0,45678.1875,0.0,3191.471435546875,1.0,280.35821533203125,283.3485717773437,291.2985534667969,294.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,35911.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968146681785583,1.0,0.0,0.0,3.654595136642456,3.654619216918945,8.911931104194082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.94091796875,0.0,1537.6253662109375,1895.4371337890625,0.0,4273.08203125,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12155640,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.809817910194397,0.3774001598358154,0.3433840572834015,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9200243353843688,0.5574695467948914,0.5306751728057861,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7426774501800537,0.504586398601532,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7889084815979004,0.3493333160877228,0.3349238336086273,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6874112486839294,0.2282835990190506,1.0476943254470823,284.9500427246094,284.95001220703125,298.9666748046875,288.2336730957031,297.6707458496094,297.2934875488281,284.9487609863281,1.0,0.6355361938476562,0.2983846068382263,0.2983846068382263,1.0,1.0,-3.3158555030822754,0.6923770904541016,2.623478412628174,-0.0563269481062889,0.901645004749298,0.901645004749298,0.0,196.4536895751953,205.0,45678.1875,0.0,3191.471435546875,1.0,280.35821533203125,283.3485717773437,291.2985534667969,294.24517822265625,293.1499938964844,293.1499938964844,280.04998779296875,35911.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968146681785583,1.0,0.0,0.0,3.654595136642456,3.654619216918945,8.911931104194082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.94091796875,0.0,1537.6253662109375,1895.4371337890625,0.0,4273.08203125,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12155700,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8071041107177734,0.3762986660003662,0.3425762057304382,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9165784120559692,0.5561109781265259,0.5295988917350769,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.9990000128746032,0.7427952289581299,0.5084971785545349,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7865781188011169,0.3488271832466125,0.3346193134784698,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.6853107810020447,0.2279082387685775,1.0467853546142578,284.8115234375,284.95001220703125,298.958984375,288.231201171875,297.6575012207031,297.2786865234375,284.8043518066406,1.0,0.636713445186615,0.2981922924518585,0.2981922924518585,1.0,1.0,-3.31683611869812,0.6920669078826904,2.6247692108154297,-0.0568924583494663,0.8993736505508423,0.8993736505508423,0.0,198.4366149902344,205.0,46663.421875,0.0,3204.88037109375,1.0,280.1011657714844,283.17193603515625,291.3222351074219,294.37744140625,293.1499938964844,293.1499938964844,280.04998779296875,36036.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6535799503326416,3.653603792190552,8.906980610845494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.9365234375,0.0,1537.4266357421875,1895.4371337890625,0.0,4300.0,0.906052589416504,1.0,0.0,3.0,1.0,0.0
12155760,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8040582537651062,0.375057190656662,0.3415611982345581,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9128884077072144,0.5545869469642639,0.528282880783081,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.9990000128746032,0.7425258755683899,0.5126502513885498,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7839955687522888,0.3481771051883697,0.3341268301010132,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.682931125164032,0.2273882925510406,1.0450756549835205,284.7637634277344,284.95001220703125,298.9512939453125,288.2287902832031,297.6429748535156,297.2620849609375,284.762451171875,1.0,0.6377440690994263,0.2980468571186065,0.2980468571186065,1.0,1.0,-3.3163812160491943,0.6914947628974915,2.624886512756348,-0.0574005916714668,0.8976120352745056,0.8976120352745056,0.0,200.49386596679688,208.0,46750.796875,0.0,3215.513671875,1.0,280.05810546875,283.122314453125,291.3128356933594,294.3212890625,293.1499938964844,293.1499938964844,280.3500061035156,36140.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650036096572876,3.650060176849365,8.889710443327203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.130859375,0.0,1534.2587890625,1895.4371337890625,0.0,4300.0,0.905362904071808,1.0,0.0,3.0,1.0,0.0
12155820,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.799531877040863,0.3741302490234375,0.3404109477996826,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9073597192764282,0.5530824661254883,0.5265277028083801,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.7439650297164917,0.51877361536026,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7801169753074646,0.3478752374649048,0.3336537480354309,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6792484521865845,0.226987212896347,1.0428789854049685,284.9255676269531,284.95001220703125,298.93585205078125,288.2240905761719,297.6299743652344,297.24957275390625,284.9266662597656,1.0,0.6396756768226624,0.2977559864521026,0.2977559864521026,1.0,1.0,-3.317034244537353,0.6908029913902283,2.6262311935424805,-0.0584433898329734,0.8986127972602844,0.8986127972602844,0.0,203.9327392578125,211.0,45607.671875,0.0,3236.453369140625,1.0,280.3421630859375,283.3276672363281,291.20849609375,294.0920104980469,293.1499938964844,293.1499938964844,280.6499938964844,36044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996493935585022,1.0,0.0,0.0,3.6476778984069824,3.647701978683472,8.878227504283132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.708984375,0.0,1530.9158935546875,1895.4371337890625,0.0,4270.36376953125,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12155880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.799531877040863,0.3741302490234375,0.3404109477996826,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9073597192764282,0.5530824661254883,0.5265277028083801,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.9990000128746032,0.7439650297164917,0.51877361536026,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7801169753074646,0.3478752374649048,0.3336537480354309,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.6792484521865845,0.226987212896347,1.0428789854049685,284.9255676269531,284.95001220703125,298.93585205078125,288.2240905761719,297.6299743652344,297.24957275390625,284.9266662597656,1.0,0.6396756768226624,0.2977559864521026,0.2977559864521026,1.0,1.0,-3.317034244537353,0.6908029913902283,2.6262311935424805,-0.0584433898329734,0.8986127972602844,0.8986127972602844,0.0,203.9327392578125,211.0,45607.671875,0.0,3236.453369140625,1.0,280.3421630859375,283.3276672363281,291.20849609375,294.0920104980469,293.1499938964844,293.1499938964844,280.6499938964844,36044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996493935585022,1.0,0.0,0.0,3.6476778984069824,3.647701978683472,8.878227504283132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.708984375,0.0,1530.9158935546875,1895.4371337890625,0.0,4270.36376953125,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12155940,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7973328828811646,0.3744513690471649,0.3405652642250061,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9044456481933594,0.5529660582542419,0.5262432098388672,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.7477661371231079,0.5220479965209961,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.778328537940979,0.3486244082450866,0.3342354297637939,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6775577068328857,0.2274248898029327,1.0443979501724243,285.1083374023437,284.95001220703125,298.9202880859375,288.2195739746094,297.632080078125,297.2566223144531,285.1096496582031,1.0,0.6418519020080566,0.2974651157855987,0.2974651157855987,1.0,1.0,-3.323333501815796,0.6916600465774536,2.6316733360290527,-0.0592086128890514,0.9022449254989624,0.9022449254989624,0.0,206.4574584960937,214.0,44525.06640625,0.0,3264.90673828125,1.0,280.6417541503906,283.5522766113281,291.1725769042969,293.9672241210937,293.1499938964844,293.1499938964844,280.3500061035156,35855.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836918711662292,1.0,0.0,0.0,3.6524624824523926,3.652486324310303,8.901532737581874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.27392578125,0.0,1534.827880859375,1895.4371337890625,0.0,4160.7314453125,0.9057450294494628,1.0,0.0,3.0,1.0,0.0
12156000,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7973328828811646,0.3744513690471649,0.3405652642250061,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9044456481933594,0.5529660582542419,0.5262432098388672,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9990000128746032,0.7477661371231079,0.5220479965209961,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.778328537940979,0.3486244082450866,0.3342354297637939,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6775577068328857,0.2274248898029327,1.0443979501724243,285.1083374023437,284.95001220703125,298.9202880859375,288.2195739746094,297.632080078125,297.2566223144531,285.1096496582031,1.0,0.6418519020080566,0.2974651157855987,0.2974651157855987,1.0,1.0,-3.323333501815796,0.6916600465774536,2.6316733360290527,-0.0592086128890514,0.9022449254989624,0.9022449254989624,0.0,206.4574584960937,214.0,44525.06640625,0.0,3264.90673828125,1.0,280.6417541503906,283.5522766113281,291.1725769042969,293.9672241210937,293.1499938964844,293.1499938964844,280.3500061035156,35855.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836918711662292,1.0,0.0,0.0,3.6524624824523926,3.652486324310303,8.901532737581874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.27392578125,0.0,1534.827880859375,1895.4371337890625,0.0,4160.7314453125,0.9057450294494628,1.0,0.0,3.0,1.0,0.0
12156060,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7942039370536804,0.3735511004924774,0.3402935266494751,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9007611274719238,0.5517204999923706,0.5256301760673523,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9978387355804444,0.7501835227012634,0.5246273875236511,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7759024500846863,0.3487171828746795,0.3347260951995849,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.675428032875061,0.2275122553110122,1.0462418794631958,284.94610595703125,284.95001220703125,298.9045715332031,288.2152099609375,297.6236877441406,297.25048828125,284.9449157714844,1.0,0.6440994739532471,0.2972718775272369,0.2972718775272369,1.0,1.0,-3.3281919956207275,0.6923964619636536,2.63579535484314,-0.0595320016145706,0.900867998600006,0.900867998600006,0.0,209.5689392089844,217.0,45666.6328125,0.0,3293.515625,1.0,280.3577880859375,283.3475036621094,291.25360107421875,294.1802978515625,293.1499938964844,293.1499938964844,280.04998779296875,35971.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953548908233644,1.0,0.0,0.0,3.654266834259033,3.6542909145355225,8.910330393518962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.7744140625,0.0,1537.7052001953125,1895.4371337890625,0.0,4260.69873046875,0.9062028527259828,1.0,0.0,3.0,1.0,0.0
12156120,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7942039370536804,0.3735511004924774,0.3402935266494751,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9007611274719238,0.5517204999923706,0.5256301760673523,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9978387355804444,0.7501835227012634,0.5246273875236511,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7759024500846863,0.3487171828746795,0.3347260951995849,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.675428032875061,0.2275122553110122,1.0462418794631958,284.94610595703125,284.95001220703125,298.9045715332031,288.2152099609375,297.6236877441406,297.25048828125,284.9449157714844,1.0,0.6440994739532471,0.2972718775272369,0.2972718775272369,1.0,1.0,-3.3281919956207275,0.6923964619636536,2.63579535484314,-0.0595320016145706,0.900867998600006,0.900867998600006,0.0,209.5689392089844,217.0,45666.6328125,0.0,3293.515625,1.0,280.3577880859375,283.3475036621094,291.25360107421875,294.1802978515625,293.1499938964844,293.1499938964844,280.04998779296875,35971.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953548908233644,1.0,0.0,0.0,3.654266834259033,3.6542909145355225,8.910330393518962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.7744140625,0.0,1537.7052001953125,1895.4371337890625,0.0,4260.69873046875,0.9062028527259828,1.0,0.0,3.0,1.0,0.0
12156180,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7886067032814026,0.3714326918125152,0.3387836515903473,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8946107029914856,0.5491423010826111,0.5236495733261108,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.9943261742591858,0.7511193752288818,0.52559494972229,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.7713110446929932,0.3478168249130249,0.3342598378658294,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.6712678670883179,0.2268272042274475,1.0448174476623535,284.7597961425781,284.95001220703125,298.8886413574219,288.2109680175781,297.60552978515625,297.2316589355469,284.7583312988281,1.0,0.6456651091575623,0.2970786690711975,0.2970786690711975,1.0,1.0,-3.322893142700196,0.6903600692749023,2.632533073425293,-0.0604005455970764,0.8967857360839844,0.8967857360839844,0.0,213.8523712158203,220.0,46705.609375,0.0,3305.84765625,1.0,280.0582580566406,283.1211242675781,291.2892761230469,294.29156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36177.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483192443847656,3.648343086242676,8.881348776412779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5654296875,0.0,1532.6259765625,1895.4371337890625,0.0,4300.0,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
12156240,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7886067032814026,0.3714326918125152,0.3387836515903473,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.8946107029914856,0.5491423010826111,0.5236495733261108,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.9943261742591858,0.7511193752288818,0.52559494972229,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76007080078125,0.7713110446929932,0.3478168249130249,0.3342598378658294,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.6712678670883179,0.2268272042274475,1.0448174476623535,284.7597961425781,284.95001220703125,298.8886413574219,288.2109680175781,297.60552978515625,297.2316589355469,284.7583312988281,1.0,0.6456651091575623,0.2970786690711975,0.2970786690711975,1.0,1.0,-3.322893142700196,0.6903600692749023,2.632533073425293,-0.0604005455970764,0.8967857360839844,0.8967857360839844,0.0,213.8523712158203,220.0,46705.609375,0.0,3305.84765625,1.0,280.0582580566406,283.1211242675781,291.2892761230469,294.29156494140625,293.1499938964844,293.1499938964844,280.3500061035156,36177.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483192443847656,3.648343086242676,8.881348776412779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.5654296875,0.0,1532.6259765625,1895.4371337890625,0.0,4300.0,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
12156300,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7859763503074646,0.3707594573497772,0.3379929959774017,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8917046189308167,0.5481854677200317,0.5225698351860046,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9926928281784058,0.7522196173667908,0.5261025428771973,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7691256403923035,0.3475395739078522,0.3339163661003113,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.669234573841095,0.2265608012676239,1.0435267686843872,284.8780822753906,284.95001220703125,298.8805847167969,288.2089233398437,297.6007080078125,297.2276306152344,284.8844909667969,1.0,0.6462532877922058,0.2969820499420166,0.2969820499420166,1.0,1.0,-3.3192827701568604,0.6890839338302612,2.6301989555358887,-0.0610024183988571,0.8974378108978271,0.8974378108978271,0.0,215.8076629638672,220.0,45681.02734375,0.0,3308.77734375,1.0,280.3013000488281,283.27899169921875,291.2104797363281,294.06842041015625,293.1499938964844,293.1499938964844,280.3500061035156,36126.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992855787277222,1.0,0.0,0.0,3.645694494247437,3.645718336105346,8.868574354892189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.29931640625,0.0,1529.3291015625,1895.4371337890625,0.0,4293.97509765625,0.904438018798828,1.0,0.0,3.0,1.0,0.0
12156360,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7845055460929871,0.3705627024173736,0.3377061784267425,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8899620771408081,0.5477175116539001,0.522006094455719,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9920308589935304,0.7539548277854919,0.5271799564361572,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7679232954978943,0.3476055562496185,0.3339012563228607,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6680907011032104,0.2265484482049942,1.0432466268539429,284.92010498046875,284.95001220703125,298.8724975585937,288.2069091796875,297.6005554199219,297.2296447753906,284.92120361328125,1.0,0.6469659209251404,0.2969147562980652,0.2969147562980652,1.0,1.0,-3.3191938400268555,0.6888558864593506,2.630337715148926,-0.0613527223467826,0.8976969718933105,0.8976969718933105,0.0,217.1339111328125,223.0,45535.43359375,0.0,3316.09765625,1.0,280.34228515625,283.3252868652344,291.19012451171875,294.0682678222656,293.1499938964844,293.1499938964844,280.6499938964844,36069.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962540864944458,1.0,0.0,0.0,3.6449906826019287,3.645014524459839,8.865150675774203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.33251953125,0.0,1528.1212158203125,1895.4371337890625,0.0,4268.330078125,0.9042152762413024,1.0,0.0,3.0,1.0,0.0
12156420,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7830840945243835,0.3709197044372558,0.3378762900829315,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8880348205566406,0.5476303696632385,0.5217356085777283,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9919397830963136,0.7583578824996948,0.5300629138946533,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7669004201889038,0.3483978509902954,0.3345098495483398,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6671476364135742,0.2270710319280624,1.04508376121521,285.1039123535156,284.95001220703125,298.8560791015625,288.2029724121094,297.6065673828125,297.2420654296875,285.10528564453125,1.0,0.648834764957428,0.2967802286148071,0.2967802286148071,1.0,1.0,-3.3254716396331787,0.6901757717132568,2.6352956295013428,-0.0616468973457813,0.9012752771377563,0.9012752771377563,0.0,219.0938262939453,226.0,44461.703125,0.0,3341.46240234375,1.0,280.6417236328125,283.5506591796875,291.1558837890625,293.94586181640625,293.1499938964844,293.1499938964844,280.3500061035156,35871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983459174633026,1.0,0.0,0.0,3.6491427421569824,3.6491665840148926,8.885359079613409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3662109375,0.0,1531.2572021484375,1895.4371337890625,0.0,4158.71875,0.9050148129463196,1.0,0.0,3.0,1.0,0.0
12156480,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.7830840945243835,0.3709197044372558,0.3378762900829315,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.8880348205566406,0.5476303696632385,0.5217356085777283,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.9919397830963136,0.7583578824996948,0.5300629138946533,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7669004201889038,0.3483978509902954,0.3345098495483398,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.6671476364135742,0.2270710319280624,1.04508376121521,285.1039123535156,284.95001220703125,298.8560791015625,288.2029724121094,297.6065673828125,297.2420654296875,285.10528564453125,1.0,0.648834764957428,0.2967802286148071,0.2967802286148071,1.0,1.0,-3.3254716396331787,0.6901757717132568,2.6352956295013428,-0.0616468973457813,0.9012752771377563,0.9012752771377563,0.0,219.0938262939453,226.0,44461.703125,0.0,3341.46240234375,1.0,280.6417236328125,283.5506591796875,291.1558837890625,293.94586181640625,293.1499938964844,293.1499938964844,280.3500061035156,35871.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983459174633026,1.0,0.0,0.0,3.6491427421569824,3.6491665840148926,8.885359079613409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.3662109375,0.0,1531.2572021484375,1895.4371337890625,0.0,4158.71875,0.9050148129463196,1.0,0.0,3.0,1.0,0.0
12156540,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7805098295211792,0.3700381219387054,0.3376157283782959,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8849900364875793,0.5464001297950745,0.5211289525032043,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9907363057136536,0.7608194947242737,0.5323169827461243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7650183439254761,0.3485100567340851,0.3350133001804352,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6655429005622864,0.2272049337625503,1.0471280813217163,284.9428405761719,284.95001220703125,298.83935546875,288.1991577148437,297.5997314453125,297.2382202148437,284.9416809082031,1.0,0.6509107947349548,0.2966456711292267,0.2966456711292267,1.0,1.0,-3.3302161693573,0.6910640597343445,2.6391520500183105,-0.0617521852254867,0.8998636603355408,0.8998636603355408,0.0,221.9383087158203,229.0,45608.85546875,0.0,3368.4208984375,1.0,280.3578186035156,283.3467712402344,291.2379150390625,294.1605834960937,293.1499938964844,293.1499938964844,280.6499938964844,35982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995205283164978,1.0,0.0,0.0,3.650515079498291,3.65053915977478,8.892043297237251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5732421875,0.0,1533.612548828125,1895.4371337890625,0.0,4259.427734375,0.9053720831871032,1.0,0.0,3.0,1.0,0.0
12156600,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7805098295211792,0.3700381219387054,0.3376157283782959,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8849900364875793,0.5464001297950745,0.5211289525032043,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9907363057136536,0.7608194947242737,0.5323169827461243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7650183439254761,0.3485100567340851,0.3350133001804352,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6655429005622864,0.2272049337625503,1.0471280813217163,284.9428405761719,284.95001220703125,298.83935546875,288.1991577148437,297.5997314453125,297.2382202148437,284.9416809082031,1.0,0.6509107947349548,0.2966456711292267,0.2966456711292267,1.0,1.0,-3.3302161693573,0.6910640597343445,2.6391520500183105,-0.0617521852254867,0.8998636603355408,0.8998636603355408,0.0,221.9383087158203,229.0,45608.85546875,0.0,3368.4208984375,1.0,280.3578186035156,283.3467712402344,291.2379150390625,294.1605834960937,293.1499938964844,293.1499938964844,280.6499938964844,35982.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995205283164978,1.0,0.0,0.0,3.650515079498291,3.65053915977478,8.892043297237251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5732421875,0.0,1533.612548828125,1895.4371337890625,0.0,4259.427734375,0.9053720831871032,1.0,0.0,3.0,1.0,0.0
12156660,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.777545690536499,0.369709849357605,0.3371179103851318,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8815374374389648,0.5456424951553345,0.5202169418334961,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9891990423202516,0.7642186284065247,0.5343852639198303,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7627487778663635,0.3488757908344269,0.3352645933628082,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6635311841964722,0.227456197142601,1.0481411218643188,285.10626220703125,284.95001220703125,298.82232666015625,288.1954650878906,297.5985107421875,297.241455078125,285.107421875,1.0,0.6528118848800659,0.2963893115520477,0.2963893115520477,1.0,1.0,-3.332519054412842,0.6909356713294983,2.6415834426879883,-0.0625802427530288,0.9032856822013856,0.9032856822013856,0.0,224.961669921875,232.0,44539.22265625,0.0,3390.896240234375,1.0,280.6421813964844,283.5511474609375,291.1658630371094,293.9729919433594,293.1499938964844,293.1499938964844,280.3500061035156,35834.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985837996006012,1.0,0.0,0.0,3.655925750732422,3.655949831008911,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.91943359375,0.0,1538.533203125,1895.4371337890625,0.0,4179.259765625,0.9065027236938475,1.0,0.0,3.0,1.0,0.0
12156720,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.777545690536499,0.369709849357605,0.3371179103851318,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.8815374374389648,0.5456424951553345,0.5202169418334961,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9891990423202516,0.7642186284065247,0.5343852639198303,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7627487778663635,0.3488757908344269,0.3352645933628082,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.6635311841964722,0.227456197142601,1.0481411218643188,285.10626220703125,284.95001220703125,298.82232666015625,288.1954650878906,297.5985107421875,297.241455078125,285.107421875,1.0,0.6528118848800659,0.2963893115520477,0.2963893115520477,1.0,1.0,-3.332519054412842,0.6909356713294983,2.6415834426879883,-0.0625802427530288,0.9032856822013856,0.9032856822013856,0.0,224.961669921875,232.0,44539.22265625,0.0,3390.896240234375,1.0,280.6421813964844,283.5511474609375,291.1658630371094,293.9729919433594,293.1499938964844,293.1499938964844,280.3500061035156,35834.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985837996006012,1.0,0.0,0.0,3.655925750732422,3.655949831008911,8.918422054193798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.91943359375,0.0,1538.533203125,1895.4371337890625,0.0,4179.259765625,0.9065027236938475,1.0,0.0,3.0,1.0,0.0
