time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156780,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7744737267494202,0.3685712814331054,0.3365750908851623,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8779890537261963,0.5441184639930725,0.5192822813987732,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9874655604362488,0.7662944793701172,0.5363176465034485,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7604183554649353,0.3487603068351745,0.3355301022529602,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6614863276481628,0.2273966670036316,1.0493046045303345,284.941650390625,284.95001220703125,298.8049011230469,288.19189453125,297.589111328125,297.23455810546875,284.9404296875,1.0,0.6547564268112183,0.2961329519748688,0.2961329519748688,1.0,1.0,-3.3347957134246826,0.6907776594161987,2.6440179347991943,-0.0631776228547096,0.9018300175666808,0.9018300175666808,0.0,228.16744995117188,235.0,45662.65625,0.0,3414.359619140625,1.0,280.3577880859375,283.3441772460937,291.2305908203125,294.1601257324219,293.1499938964844,293.1499938964844,280.04998779296875,35962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971930980682372,1.0,0.0,0.0,3.6580440998077393,3.658068180084229,8.928760166782013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.06103515625,0.0,1541.8587646484375,1895.4371337890625,0.0,4276.28759765625,0.9070407748222352,1.0,0.0,3.0,1.0,0.0
12156840,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7744737267494202,0.3685712814331054,0.3365750908851623,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8779890537261963,0.5441184639930725,0.5192822813987732,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9874655604362488,0.7662944793701172,0.5363176465034485,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7604183554649353,0.3487603068351745,0.3355301022529602,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6614863276481628,0.2273966670036316,1.0493046045303345,284.941650390625,284.95001220703125,298.8049011230469,288.19189453125,297.589111328125,297.23455810546875,284.9404296875,1.0,0.6547564268112183,0.2961329519748688,0.2961329519748688,1.0,1.0,-3.3347957134246826,0.6907776594161987,2.6440179347991943,-0.0631776228547096,0.9018300175666808,0.9018300175666808,0.0,228.16744995117188,235.0,45662.65625,0.0,3414.359619140625,1.0,280.3577880859375,283.3441772460937,291.2305908203125,294.1601257324219,293.1499938964844,293.1499938964844,280.04998779296875,35962.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971930980682372,1.0,0.0,0.0,3.6580440998077393,3.658068180084229,8.928760166782013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.06103515625,0.0,1541.8587646484375,1895.4371337890625,0.0,4276.28759765625,0.9070407748222352,1.0,0.0,3.0,1.0,0.0
12156900,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.7722172737121582,0.3675580024719238,0.3358985185623169,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8755013942718506,0.5428828597068787,0.5183753371238708,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.985917031764984,0.7667117118835449,0.5368329882621765,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7586340308189392,0.3483529686927795,0.3353530764579773,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.6598727107048035,0.2270901203155517,1.0487871170043943,284.8031616210937,284.95001220703125,298.7960205078125,288.1901550292969,297.58062744140625,297.2262268066406,284.7959899902344,1.0,0.6555176973342896,0.2960047721862793,0.2960047721862793,1.0,1.0,-3.3326807022094727,0.6898103356361389,2.6428704261779785,-0.063646100461483,0.8995034098625183,0.8995034098625183,0.0,230.1533966064453,235.0,46633.07421875,0.0,3420.794189453125,1.0,280.1010131835937,283.16754150390625,291.27032470703125,294.3144226074219,293.1499938964844,293.1499938964844,280.04998779296875,36078.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656322717666626,3.6563467979431152,8.920358709474385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.52197265625,0.0,1540.7989501953125,1895.4371337890625,0.0,4300.0,0.9066977500915528,1.0,0.0,3.0,1.0,0.0
12156960,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.7695359587669373,0.3663424551486969,0.3349460959434509,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.8725928664207458,0.5414129495620728,0.5171550512313843,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.9839394688606262,0.7668654918670654,0.5370434522628784,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.7564755082130432,0.3477556705474853,0.3349441289901733,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.6578869223594666,0.2266159206628799,1.0473920106887815,284.75445556640625,284.95001220703125,298.7870483398437,288.1884460449219,297.5705871582031,297.2158508300781,284.7530212402344,1.0,0.6560823321342468,0.2959204614162445,0.2959204614162445,1.0,1.0,-3.328155040740967,0.688309907913208,2.639845132827759,-0.0641158893704414,0.8976711630821228,0.8976711630821228,0.0,232.34097290039065,238.0,46694.59375,0.0,3422.820068359375,1.0,280.0580749511719,283.1169738769531,291.26922607421875,294.2698669433594,293.1499938964844,293.1499938964844,280.3500061035156,36175.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521692276000977,3.652193307876587,8.900103694031714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.32763671875,0.0,1536.89892578125,1895.4371337890625,0.0,4300.0,0.9058662056922911,1.0,0.0,3.0,1.0,0.0
12157020,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7659545540809631,0.3653876185417175,0.3337873220443725,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.868545651435852,0.5398975014686584,0.5154196619987488,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9816725850105286,0.7693683505058289,0.5383867621421814,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7535998225212097,0.3474934101104736,0.3345247507095337,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6551512479782104,0.2262727469205856,1.0454915761947632,284.9141540527344,284.95001220703125,298.7687683105469,288.1850891113281,297.56500244140625,297.2137145996094,284.9152526855469,1.0,0.6571962237358093,0.2957518696784973,0.2957518696784973,1.0,1.0,-3.3234870433807373,0.6865329742431641,2.636954069137573,-0.0650488808751106,0.8985024690628052,0.8985024690628052,0.0,235.5184326171875,241.0,45513.87890625,0.0,3430.142333984375,1.0,280.3421630859375,283.3206787109375,291.169921875,294.0468444824219,293.1499938964844,293.1499938964844,280.6499938964844,36072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967095255851746,1.0,0.0,0.0,3.648736476898194,3.6487605571746826,8.883380928637052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.3505859375,0.0,1532.30712890625,1895.4371337890625,0.0,4272.19091796875,0.9050546884536744,1.0,0.0,3.0,1.0,0.0
12157080,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7659545540809631,0.3653876185417175,0.3337873220443725,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.868545651435852,0.5398975014686584,0.5154196619987488,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9816725850105286,0.7693683505058289,0.5383867621421814,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7535998225212097,0.3474934101104736,0.3345247507095337,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6551512479782104,0.2262727469205856,1.0454915761947632,284.9141540527344,284.95001220703125,298.7687683105469,288.1850891113281,297.56500244140625,297.2137145996094,284.9152526855469,1.0,0.6571962237358093,0.2957518696784973,0.2957518696784973,1.0,1.0,-3.3234870433807373,0.6865329742431641,2.636954069137573,-0.0650488808751106,0.8985024690628052,0.8985024690628052,0.0,235.5184326171875,241.0,45513.87890625,0.0,3430.142333984375,1.0,280.3421630859375,283.3206787109375,291.169921875,294.0468444824219,293.1499938964844,293.1499938964844,280.6499938964844,36072.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967095255851746,1.0,0.0,0.0,3.648736476898194,3.6487605571746826,8.883380928637052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.3505859375,0.0,1532.30712890625,1895.4371337890625,0.0,4272.19091796875,0.9050546884536744,1.0,0.0,3.0,1.0,0.0
12157140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7647436261177063,0.3656697273254394,0.3338863253593445,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8668832778930664,0.5397287607192993,0.5150685906410217,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9816437363624572,0.7734726071357727,0.5410569906234741,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7527910470962524,0.3482597172260284,0.3351022005081177,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.654373049736023,0.2267455607652664,1.0470846891403198,285.0975341796875,284.95001220703125,298.75,288.1817932128906,297.5703430175781,297.2259826660156,285.098876953125,1.0,0.6589113473892212,0.2955833077430725,0.2955833077430725,1.0,1.0,-3.328995704650879,0.6875305771827698,2.641465187072754,-0.0654052272439003,0.9019938707351683,0.9019938707351683,0.0,237.4118804931641,244.0,44429.12890625,0.0,3453.598388671875,1.0,280.6417541503906,283.5458068847656,291.1348571777344,293.92291259765625,293.1499938964844,293.1499938964844,280.3500061035156,35878.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983918070793152,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902404715627199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.748046875,0.0,1535.201416015625,1895.4371337890625,0.0,4162.68701171875,0.9058019518852234,1.0,0.0,3.0,1.0,0.0
12157200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.7647436261177063,0.3656697273254394,0.3338863253593445,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8668832778930664,0.5397287607192993,0.5150685906410217,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.9816437363624572,0.7734726071357727,0.5410569906234741,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7527910470962524,0.3482597172260284,0.3351022005081177,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.654373049736023,0.2267455607652664,1.0470846891403198,285.0975341796875,284.95001220703125,298.75,288.1817932128906,297.5703430175781,297.2259826660156,285.098876953125,1.0,0.6589113473892212,0.2955833077430725,0.2955833077430725,1.0,1.0,-3.328995704650879,0.6875305771827698,2.641465187072754,-0.0654052272439003,0.9019938707351683,0.9019938707351683,0.0,237.4118804931641,244.0,44429.12890625,0.0,3453.598388671875,1.0,280.6417541503906,283.5458068847656,291.1348571777344,293.92291259765625,293.1499938964844,293.1499938964844,280.3500061035156,35878.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983918070793152,1.0,0.0,0.0,3.652641296386719,3.652665376663208,8.902404715627199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.748046875,0.0,1535.201416015625,1895.4371337890625,0.0,4162.68701171875,0.9058019518852234,1.0,0.0,3.0,1.0,0.0
12157260,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7623164653778076,0.3645593822002411,0.3334842026233673,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.864042341709137,0.5382642149925232,0.5143080353736877,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9802678227424622,0.7754217982292175,0.5430188775062561,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7510455846786499,0.3481774926185608,0.3354943990707397,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6528222560882568,0.226649671792984,1.0484604835510254,284.935302734375,284.95001220703125,298.729736328125,288.1781005859375,297.5615234375,297.2207336425781,284.9340515136719,1.0,0.6607996821403503,0.2954765260219574,0.2954765260219574,1.0,1.0,-3.3320987224578857,0.6880394220352173,2.644059419631958,-0.0653792023658752,0.9004753828048706,0.9004753828048706,0.0,240.3523712158203,247.0,45558.54296875,0.0,3477.47998046875,1.0,280.3577880859375,283.3409729003906,291.2167663574219,294.1366577148437,293.1499938964844,293.1499938964844,280.04998779296875,35991.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995635449886322,1.0,0.0,0.0,3.6536905765533447,3.653714656829834,8.907520054890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.32080078125,0.0,1537.215576171875,1895.4371337890625,0.0,4263.08056640625,0.9060882329940796,1.0,0.0,3.0,1.0,0.0
12157320,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7623164653778076,0.3645593822002411,0.3334842026233673,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.864042341709137,0.5382642149925232,0.5143080353736877,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9802678227424622,0.7754217982292175,0.5430188775062561,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7510455846786499,0.3481774926185608,0.3354943990707397,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6528222560882568,0.226649671792984,1.0484604835510254,284.935302734375,284.95001220703125,298.729736328125,288.1781005859375,297.5615234375,297.2207336425781,284.9340515136719,1.0,0.6607996821403503,0.2954765260219574,0.2954765260219574,1.0,1.0,-3.3320987224578857,0.6880394220352173,2.644059419631958,-0.0653792023658752,0.9004753828048706,0.9004753828048706,0.0,240.3523712158203,247.0,45558.54296875,0.0,3477.47998046875,1.0,280.3577880859375,283.3409729003906,291.2167663574219,294.1366577148437,293.1499938964844,293.1499938964844,280.04998779296875,35991.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995635449886322,1.0,0.0,0.0,3.6536905765533447,3.653714656829834,8.907520054890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.32080078125,0.0,1537.215576171875,1895.4371337890625,0.0,4263.08056640625,0.9060882329940796,1.0,0.0,3.0,1.0,0.0
12157380,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7573684453964233,0.3619887232780456,0.3316293656826019,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8586899042129517,0.5352224707603455,0.5119569897651672,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9762826561927797,0.7754419445991516,0.543432354927063,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.747062623500824,0.3468402028083801,0.3346840441226959,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.6490709185600281,0.2254778444766998,1.0452239513397217,284.7463073730469,284.95001220703125,298.7069396972656,288.1734619140625,297.5399475097656,297.1996459960937,284.74468994140625,1.0,0.6619104743003845,0.2953697741031647,0.2953697741031647,1.0,1.0,-3.322683572769165,0.6851415634155273,2.6375420093536377,-0.0659733563661575,0.8961985111236572,0.8961985111236572,0.0,244.8043212890625,250.0,46553.796875,0.0,3480.950927734375,1.0,280.0582580566406,283.1125183105469,291.2529296875,294.2465209960937,293.1499938964844,293.1499938964844,280.3500061035156,36199.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646951198577881,3.646975040435791,8.874689569893235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6123046875,0.0,1531.2679443359375,1895.4371337890625,0.0,4300.0,0.904715895652771,1.0,0.0,3.0,1.0,0.0
12157440,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7573684453964233,0.3619887232780456,0.3316293656826019,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.8586899042129517,0.5352224707603455,0.5119569897651672,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.9762826561927797,0.7754419445991516,0.543432354927063,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.747062623500824,0.3468402028083801,0.3346840441226959,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.6490709185600281,0.2254778444766998,1.0452239513397217,284.7463073730469,284.95001220703125,298.7069396972656,288.1734619140625,297.5399475097656,297.1996459960937,284.74468994140625,1.0,0.6619104743003845,0.2953697741031647,0.2953697741031647,1.0,1.0,-3.322683572769165,0.6851415634155273,2.6375420093536377,-0.0659733563661575,0.8961985111236572,0.8961985111236572,0.0,244.8043212890625,250.0,46553.796875,0.0,3480.950927734375,1.0,280.0582580566406,283.1125183105469,291.2529296875,294.2465209960937,293.1499938964844,293.1499938964844,280.3500061035156,36199.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646951198577881,3.646975040435791,8.874689569893235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6123046875,0.0,1531.2679443359375,1895.4371337890625,0.0,4300.0,0.904715895652771,1.0,0.0,3.0,1.0,0.0
12157500,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7549254894256592,0.3610212504863739,0.3306069374084472,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.856039822101593,0.5339587330818176,0.5106251835823059,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9743016362190248,0.7760220766067505,0.5435951948165894,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7450383305549622,0.3462809026241302,0.3341042697429657,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6470870971679688,0.2248893976211547,1.0426524877548218,284.8621520996094,284.95001220703125,298.6946105957031,288.1707458496094,297.53253173828125,297.1935729980469,284.8683776855469,1.0,0.6622146964073181,0.2953163981437683,0.2953163981437683,1.0,1.0,-3.316253662109375,0.6832277774810791,2.633025884628296,-0.0664665549993515,0.8967206478118896,0.8967206478118896,0.0,246.90234375,250.0,45495.85546875,0.0,3477.975830078125,1.0,280.30126953125,283.2685546875,291.17303466796875,294.0211486816406,293.1499938964844,293.1499938964844,280.3500061035156,36150.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999375820159912,1.0,0.0,0.0,3.64387583732605,3.643899917602539,8.859729518917447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.9052734375,0.0,1527.4871826171875,1895.4371337890625,0.0,4294.73681640625,0.9040473103523254,1.0,0.0,3.0,1.0,0.0
12157560,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7533841729164124,0.3604966104030609,0.3300526738166809,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8542791604995728,0.5331417918205261,0.5097651481628418,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.973289966583252,0.7772232294082642,0.5443206429481506,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7437517046928406,0.3460317552089691,0.33382049202919,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.645750105381012,0.2245127856731414,1.0408943891525269,284.9011535644531,284.95001220703125,298.681640625,288.1678161621094,297.52935791015625,297.1932067871094,284.9019775390625,1.0,0.6626017093658447,0.2952921092510223,0.2952921092510223,1.0,1.0,-3.3129637241363525,0.6822527050971985,2.630711078643799,-0.0667258575558662,0.8968235850334167,0.8968235850334167,0.0,248.3892974853516,253.0,45309.234375,0.0,3478.7958984375,1.0,280.34228515625,283.3126525878906,291.1507873535156,294.0172424316406,293.1499938964844,293.1499938964844,280.6499938964844,36095.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996271550655365,1.0,0.0,0.0,3.642665863037109,3.64268970489502,8.853845656631165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.67724609375,0.0,1525.739990234375,1895.4371337890625,0.0,4268.47802734375,0.9037129282951356,1.0,0.0,3.0,1.0,0.0
12157620,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7514718770980835,0.3601208031177521,0.3296158015727997,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8519428968429565,0.5322593450546265,0.5088058710098267,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9724753499031068,0.7804961204528809,0.5464588403701782,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7422129511833191,0.3461092710494995,0.3338092565536499,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6440473794937134,0.2242011725902557,1.0392783880233765,285.0778503417969,284.95001220703125,298.6538391113281,288.1611328125,297.5286865234375,297.200439453125,285.0789489746094,1.0,0.6636962890625,0.2952435314655304,0.2952435314655304,1.0,1.0,-3.311891794204712,0.6818118691444397,2.630079984664917,-0.0668733716011047,0.9000083804130554,0.9000083804130554,0.0,250.6814117431641,256.0,44142.1328125,0.0,3489.286865234375,1.0,280.6416931152344,283.5328674316406,291.11199951171875,293.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,35905.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830580949783324,1.0,0.0,0.0,3.645599126815796,3.645623207092285,8.868111081028474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.103515625,0.0,1527.5716552734375,1895.4371337890625,0.0,4155.2490234375,0.9042441844940186,1.0,0.0,3.0,1.0,0.0
12157680,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7514718770980835,0.3601208031177521,0.3296158015727997,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8519428968429565,0.5322593450546265,0.5088058710098267,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9724753499031068,0.7804961204528809,0.5464588403701782,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7422129511833191,0.3461092710494995,0.3338092565536499,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.6440473794937134,0.2242011725902557,1.0392783880233765,285.0778503417969,284.95001220703125,298.6538391113281,288.1611328125,297.5286865234375,297.200439453125,285.0789489746094,1.0,0.6636962890625,0.2952435314655304,0.2952435314655304,1.0,1.0,-3.311891794204712,0.6818118691444397,2.630079984664917,-0.0668733716011047,0.9000083804130554,0.9000083804130554,0.0,250.6814117431641,256.0,44142.1328125,0.0,3489.286865234375,1.0,280.6416931152344,283.5328674316406,291.11199951171875,293.8851928710937,293.1499938964844,293.1499938964844,280.95001220703125,35905.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830580949783324,1.0,0.0,0.0,3.645599126815796,3.645623207092285,8.868111081028474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.103515625,0.0,1527.5716552734375,1895.4371337890625,0.0,4155.2490234375,0.9042441844940186,1.0,0.0,3.0,1.0,0.0
12157740,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7502567172050476,0.3602090179920196,0.3296822905540466,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8503227829933167,0.5319429636001587,0.5084744691848755,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.972330927848816,0.7843269109725952,0.549075186252594,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.7413442730903625,0.3466658592224121,0.3343117535114288,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6430313587188721,0.2242959886789322,1.039661169052124,285.25714111328125,284.95001220703125,298.62353515625,288.1533508300781,297.53131103515625,297.2126770019531,285.2582397460937,1.0,0.6652718782424927,0.295194923877716,0.295194923877716,1.0,1.0,-3.31578016281128,0.6827199459075928,2.6330602169036865,-0.0666937306523323,0.9056059122085572,0.9056059122085572,0.0,252.747787475586,259.0,43057.80859375,0.0,3509.98583984375,1.0,280.9417419433594,283.7532043457031,291.1019592285156,293.8010559082031,293.1499938964844,293.1499938964844,280.6499938964844,35681.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699247479438782,1.0,0.0,0.0,3.656872749328613,3.656896829605103,8.923042855712993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.40673828125,0.0,1538.4415283203125,1895.4371337890625,0.0,4040.5458984375,0.9066148400306702,1.0,0.0,3.0,1.0,0.0
12157800,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569274902344,0.7502567172050476,0.3602090179920196,0.3296822905540466,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.8503227829933167,0.5319429636001587,0.5084744691848755,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.972330927848816,0.7843269109725952,0.549075186252594,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25689697265625,0.7413442730903625,0.3466658592224121,0.3343117535114288,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6430313587188721,0.2242959886789322,1.039661169052124,285.25714111328125,284.95001220703125,298.62353515625,288.1533508300781,297.53131103515625,297.2126770019531,285.2582397460937,1.0,0.6652718782424927,0.295194923877716,0.295194923877716,1.0,1.0,-3.31578016281128,0.6827199459075928,2.6330602169036865,-0.0666937306523323,0.9056059122085572,0.9056059122085572,0.0,252.747787475586,259.0,43057.80859375,0.0,3509.98583984375,1.0,280.9417419433594,283.7532043457031,291.1019592285156,293.8010559082031,293.1499938964844,293.1499938964844,280.6499938964844,35681.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699247479438782,1.0,0.0,0.0,3.656872749328613,3.656896829605103,8.923042855712993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.40673828125,0.0,1538.4415283203125,1895.4371337890625,0.0,4040.5458984375,0.9066148400306702,1.0,0.0,3.0,1.0,0.0
12157860,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7476170063018799,0.3587750494480133,0.329001635313034,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8473153114318848,0.5301511287689209,0.5074284672737122,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9704591035842896,0.7857680916786194,0.5507127642631531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7393284440040588,0.3462385535240173,0.3343953490257263,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6410344839096069,0.2237257212400436,1.0389512777328491,285.0876159667969,284.95001220703125,298.5906982421875,288.1444702148437,297.51776123046875,297.2051086425781,285.0860900878906,1.0,0.6668259501457214,0.2950741052627563,0.2950741052627563,1.0,1.0,-3.3149359226226807,0.6821167469024658,2.632819175720215,-0.0666984170675277,0.9060711860656738,0.9060711860656738,0.0,256.0137939453125,247.0,44166.37109375,0.0,3526.493896484375,1.0,280.6577453613281,283.54071044921875,291.1879577636719,294.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,35780.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828892350196838,1.0,0.0,0.0,3.6657910346984863,3.665815114974976,8.966618452177499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.763671875,0.0,1549.1563720703125,1895.4371337890625,0.0,4153.78662109375,0.9086511731147766,1.0,0.0,3.0,1.0,0.0
12157920,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7476170063018799,0.3587750494480133,0.329001635313034,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8473153114318848,0.5301511287689209,0.5074284672737122,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9704591035842896,0.7857680916786194,0.5507127642631531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.7393284440040588,0.3462385535240173,0.3343953490257263,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.6410344839096069,0.2237257212400436,1.0389512777328491,285.0876159667969,284.95001220703125,298.5906982421875,288.1444702148437,297.51776123046875,297.2051086425781,285.0860900878906,1.0,0.6668259501457214,0.2950741052627563,0.2950741052627563,1.0,1.0,-3.3149359226226807,0.6821167469024658,2.632819175720215,-0.0666984170675277,0.9060711860656738,0.9060711860656738,0.0,256.0137939453125,247.0,44166.37109375,0.0,3526.493896484375,1.0,280.6577453613281,283.54071044921875,291.1879577636719,294.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,35780.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828892350196838,1.0,0.0,0.0,3.6657910346984863,3.665815114974976,8.966618452177499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.763671875,0.0,1549.1563720703125,1895.4371337890625,0.0,4153.78662109375,0.9086511731147766,1.0,0.0,3.0,1.0,0.0
12157980,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7470245957374573,0.3559752404689789,0.3266765177249908,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8470249176025391,0.5268474817276001,0.5045595169067383,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.971836268901825,0.7853152751922607,0.5506040453910828,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7394665479660034,0.344637781381607,0.3330607116222381,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6407517790794373,0.2221972942352295,1.0327637195587158,284.8895263671875,284.95001220703125,298.55535888671875,288.1344299316406,297.4919128417969,297.1822509765625,284.8875427246094,1.0,0.6633541584014893,0.2949532866477966,0.2949532866477966,1.0,1.0,-3.2995290756225586,0.6775391101837158,2.6219899654388428,-0.0674150958657264,0.9036455750465392,0.9036455750465392,0.0,253.6800842285156,235.0,45125.95703125,0.0,3477.657958984375,1.0,280.35809326171875,283.3030090332031,291.1925354003906,294.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35980.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978939294815063,1.0,0.0,0.0,3.667222261428833,3.667246341705322,8.973621561381151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.87353515625,0.0,1552.2640380859375,1895.4371337890625,0.0,4282.21826171875,0.9090990424156188,1.0,0.0,3.0,1.0,0.0
12158040,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7470245957374573,0.3559752404689789,0.3266765177249908,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8470249176025391,0.5268474817276001,0.5045595169067383,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.971836268901825,0.7853152751922607,0.5506040453910828,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7394665479660034,0.344637781381607,0.3330607116222381,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6407517790794373,0.2221972942352295,1.0327637195587158,284.8895263671875,284.95001220703125,298.55535888671875,288.1344299316406,297.4919128417969,297.1822509765625,284.8875427246094,1.0,0.6633541584014893,0.2949532866477966,0.2949532866477966,1.0,1.0,-3.2995290756225586,0.6775391101837158,2.6219899654388428,-0.0674150958657264,0.9036455750465392,0.9036455750465392,0.0,253.6800842285156,235.0,45125.95703125,0.0,3477.657958984375,1.0,280.35809326171875,283.3030090332031,291.1925354003906,294.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,35980.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978939294815063,1.0,0.0,0.0,3.667222261428833,3.667246341705322,8.973621561381151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.87353515625,0.0,1552.2640380859375,1895.4371337890625,0.0,4282.21826171875,0.9090990424156188,1.0,0.0,3.0,1.0,0.0
12158100,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.7474696040153503,0.3543413281440735,0.3252297341823578,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414245605469,0.847769558429718,0.5248968601226807,0.5027625560760498,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.9736026525497437,0.7847554087638855,0.550272524356842,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7402397990226746,0.3435855209827423,0.3320758640766144,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.6411544680595398,0.2212046831846237,1.028275728225708,284.7417297363281,284.95001220703125,298.5367736816406,288.12896728515625,297.4774780273437,297.16912841796875,284.7336730957031,1.0,0.6605221033096313,0.2948928773403168,0.2948928773403168,1.0,1.0,-3.2886528968811035,0.6743878126144409,2.614265203475952,-0.067965067923069,0.9008159637451172,0.9008159637451172,0.0,250.92681884765625,235.0,45985.734375,0.0,3437.220458984375,1.0,280.100830078125,283.1190490722656,291.2145690917969,294.2330322265625,293.1499938964844,293.1499938964844,280.04998779296875,36117.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6646111011505127,3.664635181427002,8.960847139860562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.7060546875,0.0,1550.3699951171875,1895.4371337890625,0.0,4300.0,0.9085732698440552,1.0,0.0,3.0,1.0,0.0
12158160,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.7481052279472351,0.3525753617286682,0.3235628604888916,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.8487764596939087,0.5227773189544678,0.5007011890411377,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.9756578207015992,0.7840052247047424,0.5496853590011597,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849670410156,0.7412115335464478,0.3423897624015808,0.3308789730072021,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.6416885256767273,0.220079556107521,1.0229233503341677,284.6845703125,284.95001220703125,298.5175170898437,288.1231994628906,297.46209716796875,297.1549377441406,284.68243408203125,1.0,0.6571177840232849,0.2949520349502563,0.2949520349502563,1.0,1.0,-3.2755913734436035,0.6709755659103394,2.6046159267425537,-0.0682905092835426,0.8984325528144836,0.8984325528144836,0.0,247.57733154296875,223.0,45939.6796875,0.0,3388.72998046875,1.0,280.0580444335937,283.0625,291.2000427246094,294.1654357910156,293.1499938964844,293.1499938964844,280.3500061035156,36236.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591989994049072,3.659223318099976,8.934399602367193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.544921875,0.0,1545.1990966796875,1895.4371337890625,0.0,4300.0,0.9074744582176208,1.0,0.0,3.0,1.0,0.0
12158220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7520632743835449,0.3505862057209015,0.3210207819938659,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8536126017570496,0.5200214982032776,0.4973231256008148,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.982720911502838,0.7848682999610901,0.5495234131813049,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7455162405967712,0.3410019278526306,0.3289161622524261,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6447634696960449,0.2184906303882599,1.0131661891937256,284.8299255371094,284.95001220703125,298.4771728515625,288.1107177734375,297.44659423828125,297.14654541015625,284.8304138183594,1.0,0.6495375037193298,0.2950703501701355,0.2950703501701355,1.0,1.0,-3.254171848297119,0.6654825210571289,2.5886893272399902,-0.0688848122954368,0.8980443477630615,0.8980443477630615,0.0,238.2181091308593,211.0,44559.515625,0.0,3288.498779296875,1.0,280.3422241210937,283.2560729980469,291.08416748046875,293.90948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36168.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943309426307678,1.0,0.0,0.0,3.652284383773804,3.652308464050293,8.90066473857587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.14697265625,0.0,1536.970703125,1895.4371337890625,0.0,4251.99462890625,0.9059098958969116,1.0,0.0,3.0,1.0,0.0
12158280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7520632743835449,0.3505862057209015,0.3210207819938659,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.8536126017570496,0.5200214982032776,0.4973231256008148,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.982720911502838,0.7848682999610901,0.5495234131813049,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7455162405967712,0.3410019278526306,0.3289161622524261,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6447634696960449,0.2184906303882599,1.0131661891937256,284.8299255371094,284.95001220703125,298.4771728515625,288.1107177734375,297.44659423828125,297.14654541015625,284.8304138183594,1.0,0.6495375037193298,0.2950703501701355,0.2950703501701355,1.0,1.0,-3.254171848297119,0.6654825210571289,2.5886893272399902,-0.0688848122954368,0.8980443477630615,0.8980443477630615,0.0,238.2181091308593,211.0,44559.515625,0.0,3288.498779296875,1.0,280.3422241210937,283.2560729980469,291.08416748046875,293.90948486328125,293.1499938964844,293.1499938964844,280.6499938964844,36168.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943309426307678,1.0,0.0,0.0,3.652284383773804,3.652308464050293,8.90066473857587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.14697265625,0.0,1536.970703125,1895.4371337890625,0.0,4251.99462890625,0.9059098958969116,1.0,0.0,3.0,1.0,0.0
12158340,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7595358490943909,0.3498611450195312,0.3197354674339294,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8621497750282288,0.5186224579811096,0.4953136146068573,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9926139116287231,0.7874019145965576,0.5507333874702454,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7530480623245239,0.3406652212142944,0.3279476463794708,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.650761604309082,0.2177371829748153,1.0068559646606443,284.99969482421875,284.95001220703125,298.434326171875,288.096923828125,297.4424743652344,297.1536865234375,285.00048828125,1.0,0.6419121026992798,0.295188695192337,0.295188695192337,1.0,1.0,-3.24290418624878,0.6627514958381653,2.58015251159668,-0.0689102709293365,0.9001396298408508,0.9001396298408508,0.0,226.4988250732422,199.0,43277.51953125,0.0,3198.645751953125,1.0,280.64178466796875,283.4718933105469,291.0389709472656,293.7627258300781,293.1499938964844,293.1499938964844,280.95001220703125,36001.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792788624763488,1.0,0.0,0.0,3.65167236328125,3.6516964435577393,8.897682732822432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.72314453125,0.0,1535.041259765625,1895.4371337890625,0.0,4122.4521484375,0.905666708946228,1.0,0.0,3.0,1.0,0.0
12158400,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7595358490943909,0.3498611450195312,0.3197354674339294,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8621497750282288,0.5186224579811096,0.4953136146068573,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9926139116287231,0.7874019145965576,0.5507333874702454,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7530480623245239,0.3406652212142944,0.3279476463794708,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.650761604309082,0.2177371829748153,1.0068559646606443,284.99969482421875,284.95001220703125,298.434326171875,288.096923828125,297.4424743652344,297.1536865234375,285.00048828125,1.0,0.6419121026992798,0.295188695192337,0.295188695192337,1.0,1.0,-3.24290418624878,0.6627514958381653,2.58015251159668,-0.0689102709293365,0.9001396298408508,0.9001396298408508,0.0,226.4988250732422,199.0,43277.51953125,0.0,3198.645751953125,1.0,280.64178466796875,283.4718933105469,291.0389709472656,293.7627258300781,293.1499938964844,293.1499938964844,280.95001220703125,36001.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792788624763488,1.0,0.0,0.0,3.65167236328125,3.6516964435577393,8.897682732822432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.72314453125,0.0,1535.041259765625,1895.4371337890625,0.0,4122.4521484375,0.905666708946228,1.0,0.0,3.0,1.0,0.0
12158460,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7679898738861084,0.3496590554714203,0.3190668821334839,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8716751337051392,0.5178520679473877,0.4940556585788727,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.9990000128746032,0.7908393740653992,0.5478582382202148,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.76157146692276,0.3408735990524292,0.3276198208332062,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.6577756404876709,0.2174784392118454,1.003240704536438,285.1713562011719,284.95001220703125,298.3889465332031,288.0818176269531,297.4427490234375,297.1676025390625,285.1718139648437,1.0,0.6341828107833862,0.2955153286457062,0.2955153286457062,1.0,1.0,-3.2304470539093018,0.6602485775947571,2.570198535919189,-0.067433938384056,0.9045522212982178,0.9045522212982178,0.0,215.2228240966797,187.0,42041.59375,0.0,3111.12109375,1.0,280.9417724609375,283.6866760253906,291.02313232421875,293.6657409667969,293.1499938964844,293.1499938964844,280.6499938964844,35793.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646706581115724,1.0,0.0,0.0,3.658823966979981,3.6588480472564697,8.93256753897731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.9248046875,0.0,1541.45654296875,1895.4371337890625,0.0,3994.109619140625,0.9071261882781982,1.0,0.0,3.0,1.0,0.0
12158520,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7679898738861084,0.3496590554714203,0.3190668821334839,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.8716751337051392,0.5178520679473877,0.4940556585788727,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.9990000128746032,0.7908393740653992,0.5478582382202148,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.76157146692276,0.3408735990524292,0.3276198208332062,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.6577756404876709,0.2174784392118454,1.003240704536438,285.1713562011719,284.95001220703125,298.3889465332031,288.0818176269531,297.4427490234375,297.1676025390625,285.1718139648437,1.0,0.6341828107833862,0.2955153286457062,0.2955153286457062,1.0,1.0,-3.2304470539093018,0.6602485775947571,2.570198535919189,-0.067433938384056,0.9045522212982178,0.9045522212982178,0.0,215.2228240966797,187.0,42041.59375,0.0,3111.12109375,1.0,280.9417724609375,283.6866760253906,291.02313232421875,293.6657409667969,293.1499938964844,293.1499938964844,280.6499938964844,35793.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646706581115724,1.0,0.0,0.0,3.658823966979981,3.6588480472564697,8.93256753897731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.9248046875,0.0,1541.45654296875,1895.4371337890625,0.0,3994.109619140625,0.9071261882781982,1.0,0.0,3.0,1.0,0.0
12158580,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7747340202331543,0.3479360044002533,0.3176746070384979,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8794907927513123,0.5155974626541138,0.4921043813228607,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.7949173450469971,0.5314928889274597,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7687277793884277,0.3400806486606598,0.3268898129463196,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6636545658111572,0.2166025340557098,0.9988287687301636,284.9810791015625,284.95001220703125,298.341064453125,288.0653381347656,297.4384155273437,297.1759948730469,284.9787292480469,1.0,0.6253037452697754,0.2958419919013977,0.2958419919013977,1.0,1.0,-3.2025396823883057,0.6535870432853699,2.548952579498291,-0.0680890753865242,0.9034553170204164,0.9034553170204164,0.0,205.3715209960937,175.0,42858.2890625,0.0,2995.56201171875,1.0,280.65771484375,283.4586181640625,291.1015625,293.86346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35919.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762834906578064,1.0,0.0,0.0,3.662678241729736,3.6627023220062256,8.951396921474952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.35107421875,0.0,1546.713623046875,1895.4371337890625,0.0,4096.33447265625,0.9080462455749512,1.0,0.0,3.0,1.0,0.0
