time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158640,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7747340202331543,0.3479360044002533,0.3176746070384979,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8794907927513123,0.5155974626541138,0.4921043813228607,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.7949173450469971,0.5314928889274597,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7687277793884277,0.3400806486606598,0.3268898129463196,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6636545658111572,0.2166025340557098,0.9988287687301636,284.9810791015625,284.95001220703125,298.341064453125,288.0653381347656,297.4384155273437,297.1759948730469,284.9787292480469,1.0,0.6253037452697754,0.2958419919013977,0.2958419919013977,1.0,1.0,-3.2025396823883057,0.6535870432853699,2.548952579498291,-0.0680890753865242,0.9034553170204164,0.9034553170204164,0.0,205.3715209960937,175.0,42858.2890625,0.0,2995.56201171875,1.0,280.65771484375,283.4586181640625,291.1015625,293.86346435546875,293.1499938964844,293.1499938964844,280.3500061035156,35919.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762834906578064,1.0,0.0,0.0,3.662678241729736,3.6627023220062256,8.951396921474952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.35107421875,0.0,1546.713623046875,1895.4371337890625,0.0,4096.33447265625,0.9080462455749512,1.0,0.0,3.0,1.0,0.0
12158700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.77759850025177,0.3465416431427002,0.316447377204895,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.8829593658447266,0.5138804316520691,0.4905349314212799,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.9990000128746032,0.7968842387199402,0.5237119197845459,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7719080448150635,0.3392284512519836,0.3260836005210876,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.6662119626998901,0.2158357948064804,0.9951767921447754,284.8289794921875,284.95001220703125,298.316162109375,288.0565795898437,297.4332275390625,297.1766662597656,284.8201904296875,1.0,0.6203733086585999,0.2960053086280823,0.2960053086280823,1.0,1.0,-3.184465885162353,0.6491092443466187,2.5353567600250244,-0.0683285668492317,0.9011684656143188,0.9011684656143188,0.0,200.60037231445312,175.0,43659.5859375,0.0,2931.654541015625,1.0,280.40087890625,283.2703552246094,291.1291809082031,294.00390625,293.1499938964844,293.1499938964844,280.3500061035156,36040.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985493004322052,1.0,0.0,0.0,3.661637306213379,3.661661386489868,8.946310003921099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.97998046875,0.0,1546.456787109375,1895.4371337890625,0.0,4176.28515625,0.9078579545021056,1.0,0.0,3.0,1.0,0.0
12158760,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.7802342772483826,0.344922661781311,0.3149112164974212,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8862398266792297,0.5118885636329651,0.48859903216362,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.798772931098938,0.516014814376831,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7748985886573792,0.3381414413452148,0.324988305568695,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.6685643196105957,0.2148824334144592,0.990507960319519,284.76641845703125,284.95001220703125,298.2906799316406,288.0474548339844,297.42633056640625,297.1751708984375,284.7637634277344,1.0,0.6151373982429504,0.296228677034378,0.296228677034378,1.0,1.0,-3.1641104221343994,0.6441634297370911,2.519946813583374,-0.0685350820422172,0.8992762565612793,0.8992762565612793,0.0,195.840072631836,163.0,43564.94921875,0.0,2863.775146484375,1.0,280.3580322265625,283.208984375,291.0972900390625,293.9259033203125,293.1499938964844,293.1499938964844,280.6499938964844,36148.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896435737609864,1.0,0.0,0.0,3.657925844192505,3.657949924468994,8.928182637646387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.37939453125,0.0,1543.1202392578125,1895.4371337890625,0.0,4211.96875,0.9071314930915833,1.0,0.0,3.0,1.0,0.0
12158820,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7874591946601868,0.3430316150188446,0.3125036060810089,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8947530388832092,0.5091675519943237,0.4853098690509796,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.8053741455078125,0.4984504878520965,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7825238108634949,0.3367688059806824,0.3230910301208496,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6746533513069153,0.2134888023138046,0.9817897081375122,284.9019775390625,284.95001220703125,298.2377624511719,288.0281066894531,297.4285583496094,297.1933288574219,284.9018859863281,1.0,0.6041258573532104,0.2966754138469696,0.2966754138469696,1.0,1.0,-3.123376607894897,0.6342685222625732,2.489108085632324,-0.0690989941358566,0.8997843265533447,0.8997843265533447,0.0,185.4383087158203,166.0,42081.5625,0.0,2725.6396484375,1.0,280.6422119140625,283.3929748535156,290.9800720214844,293.6545715332031,293.1499938964844,293.1499938964844,280.95001220703125,36072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975927472114563,1.0,0.0,0.0,3.654597282409668,3.654621362686157,8.911942472877854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.22265625,0.0,1538.8328857421875,1895.4371337890625,0.0,4093.22314453125,0.9063608646392822,1.0,0.0,3.0,1.0,0.0
12158880,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7874591946601868,0.3430316150188446,0.3125036060810089,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8947530388832092,0.5091675519943237,0.4853098690509796,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.8053741455078125,0.4984504878520965,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7825238108634949,0.3367688059806824,0.3230910301208496,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6746533513069153,0.2134888023138046,0.9817897081375122,284.9019775390625,284.95001220703125,298.2377624511719,288.0281066894531,297.4285583496094,297.1933288574219,284.9018859863281,1.0,0.6041258573532104,0.2966754138469696,0.2966754138469696,1.0,1.0,-3.123376607894897,0.6342685222625732,2.489108085632324,-0.0690989941358566,0.8997843265533447,0.8997843265533447,0.0,185.4383087158203,166.0,42081.5625,0.0,2725.6396484375,1.0,280.6422119140625,283.3929748535156,290.9800720214844,293.6545715332031,293.1499938964844,293.1499938964844,280.95001220703125,36072.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975927472114563,1.0,0.0,0.0,3.654597282409668,3.654621362686157,8.911942472877854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.22265625,0.0,1538.8328857421875,1895.4371337890625,0.0,4093.22314453125,0.9063608646392822,1.0,0.0,3.0,1.0,0.0
12158940,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7926793098449707,0.3422671556472778,0.3114273250102997,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.900580108165741,0.5076677203178406,0.483459860086441,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.8139857649803162,0.4872583150863647,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7879397869110107,0.3363122940063476,0.3222653269767761,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6789515018463135,0.2128389626741409,0.9771131277084352,285.06756591796875,284.95001220703125,298.1823425292969,288.0072631835937,297.44354248046875,297.22869873046875,285.0682678222656,1.0,0.5979210734367371,0.2971221506595611,0.2971221506595611,1.0,1.0,-3.0997631549835205,0.6290578842163086,2.470705270767212,-0.0690429508686065,0.9027422070503236,0.9027422070503236,0.0,179.06655883789062,169.0,40772.734375,0.0,2645.255859375,1.0,280.9418029785156,283.6039123535156,290.9353332519531,293.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580321311950684,1.0,0.0,0.0,3.657541275024414,3.6575653553009033,8.926305667955603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.041015625,0.0,1540.8648681640625,1895.4371337890625,0.0,3935.024658203125,0.9069132804870604,1.0,0.0,3.0,1.0,0.0
12159000,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7926793098449707,0.3422671556472778,0.3114273250102997,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.900580108165741,0.5076677203178406,0.483459860086441,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9990000128746032,0.8139857649803162,0.4872583150863647,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7879397869110107,0.3363122940063476,0.3222653269767761,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.6789515018463135,0.2128389626741409,0.9771131277084352,285.06756591796875,284.95001220703125,298.1823425292969,288.0072631835937,297.44354248046875,297.22869873046875,285.0682678222656,1.0,0.5979210734367371,0.2971221506595611,0.2971221506595611,1.0,1.0,-3.0997631549835205,0.6290578842163086,2.470705270767212,-0.0690429508686065,0.9027422070503236,0.9027422070503236,0.0,179.06655883789062,169.0,40772.734375,0.0,2645.255859375,1.0,280.9418029785156,283.6039123535156,290.9353332519531,293.5055847167969,293.1499938964844,293.1499938964844,280.6499938964844,35905.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580321311950684,1.0,0.0,0.0,3.657541275024414,3.6575653553009033,8.926305667955603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.041015625,0.0,1540.8648681640625,1895.4371337890625,0.0,3935.024658203125,0.9069132804870604,1.0,0.0,3.0,1.0,0.0
12159060,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.793924868106842,0.3403033316135406,0.3100058436393738,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.902063488960266,0.5050537586212158,0.4813568592071533,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.8195912837982178,0.4828207790851593,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7896586060523987,0.3351159989833832,0.3213658928871155,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6801263689994812,0.2117775678634643,0.9729403257369996,284.88677978515625,284.95001220703125,298.1244201660156,287.9848937988281,297.4373779296875,297.23779296875,284.8849182128906,1.0,0.5944920778274536,0.2979269623756408,0.2979269623756408,1.0,1.0,-3.084092855453491,0.6269883513450623,2.457104444503784,-0.0673349797725677,0.9004501700401306,0.9004501700401306,0.0,176.33590698242188,172.0,41667.8203125,0.0,2600.38427734375,1.0,280.65777587890625,283.3846740722656,291.0129089355469,293.6991271972656,293.1499938964844,293.1499938964844,280.3500061035156,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678111672401428,1.0,0.0,0.0,3.656718492507935,3.656742572784424,8.922289680413087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.49853515625,0.0,1540.989990234375,1895.4371337890625,0.0,4021.901611328125,0.906798779964447,1.0,0.0,3.0,1.0,0.0
12159120,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.793924868106842,0.3403033316135406,0.3100058436393738,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.902063488960266,0.5050537586212158,0.4813568592071533,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.8195912837982178,0.4828207790851593,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7896586060523987,0.3351159989833832,0.3213658928871155,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6801263689994812,0.2117775678634643,0.9729403257369996,284.88677978515625,284.95001220703125,298.1244201660156,287.9848937988281,297.4373779296875,297.23779296875,284.8849182128906,1.0,0.5944920778274536,0.2979269623756408,0.2979269623756408,1.0,1.0,-3.084092855453491,0.6269883513450623,2.457104444503784,-0.0673349797725677,0.9004501700401306,0.9004501700401306,0.0,176.33590698242188,172.0,41667.8203125,0.0,2600.38427734375,1.0,280.65777587890625,283.3846740722656,291.0129089355469,293.6991271972656,293.1499938964844,293.1499938964844,280.3500061035156,36044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678111672401428,1.0,0.0,0.0,3.656718492507935,3.656742572784424,8.922289680413087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.49853515625,0.0,1540.989990234375,1895.4371337890625,0.0,4021.901611328125,0.906798779964447,1.0,0.0,3.0,1.0,0.0
12159180,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7908514142036438,0.3371563255786896,0.3074302077293396,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.898960292339325,0.5011354684829712,0.4779654741287231,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.9990000128746032,0.8217443823814392,0.4842508137226105,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.7872841358184814,0.332875519990921,0.3194993138313293,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.6775606870651245,0.2098871767520904,0.9654836654663086,284.6850891113281,284.95001220703125,298.0639953613281,287.9609069824219,297.40966796875,297.2197265625,284.6830749511719,1.0,0.5924552083015442,0.2987317740917206,0.2987317740917206,1.0,1.0,-3.067432165145874,0.6246572136878967,2.442774772644043,-0.0656538307666778,0.8952714204788208,0.8952714204788208,0.0,176.3572235107422,175.0,42508.41015625,0.0,2568.427734375,1.0,280.35821533203125,283.1474304199219,291.0117492675781,293.771728515625,293.1499938964844,293.1499938964844,280.6499938964844,36275.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814622402191162,1.0,0.0,0.0,3.6472113132476807,3.64723539352417,8.875956041265454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.47705078125,0.0,1532.1290283203125,1895.4371337890625,0.0,4141.4208984375,0.904824435710907,1.0,0.0,3.0,1.0,0.0
12159240,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854248046875,0.7908514142036438,0.3371563255786896,0.3074302077293396,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.898960292339325,0.5011354684829712,0.4779654741287231,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.9990000128746032,0.8217443823814392,0.4842508137226105,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6854553222656,0.7872841358184814,0.332875519990921,0.3194993138313293,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.6775606870651245,0.2098871767520904,0.9654836654663086,284.6850891113281,284.95001220703125,298.0639953613281,287.9609069824219,297.40966796875,297.2197265625,284.6830749511719,1.0,0.5924552083015442,0.2987317740917206,0.2987317740917206,1.0,1.0,-3.067432165145874,0.6246572136878967,2.442774772644043,-0.0656538307666778,0.8952714204788208,0.8952714204788208,0.0,176.3572235107422,175.0,42508.41015625,0.0,2568.427734375,1.0,280.35821533203125,283.1474304199219,291.0117492675781,293.771728515625,293.1499938964844,293.1499938964844,280.6499938964844,36275.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814622402191162,1.0,0.0,0.0,3.6472113132476807,3.64723539352417,8.875956041265454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.47705078125,0.0,1532.1290283203125,1895.4371337890625,0.0,4141.4208984375,0.904824435710907,1.0,0.0,3.0,1.0,0.0
12159300,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.7887036204338074,0.3359038531780243,0.3061067759990692,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8966924548149109,0.4994513392448425,0.4761828184127807,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.8227339386940002,0.4860037863254547,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.785431444644928,0.331895500421524,0.3184579312801361,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79595947265625,0.6756120324134827,0.2089658081531524,0.9611279368400574,284.8002624511719,284.95001220703125,298.0328369140625,287.9483337402344,297.3974914550781,297.2129821777344,284.80718994140625,1.0,0.5917539000511169,0.2991341650485992,0.2991341650485992,1.0,1.0,-3.059313535690308,0.6235445737838745,2.435768842697144,-0.0648648291826248,0.8953664302825928,0.8953664302825928,0.0,176.8694610595703,175.0,41456.51953125,0.0,2555.584716796875,1.0,280.6012268066406,283.3044738769531,290.9171142578125,293.52313232421875,293.1499938964844,293.1499938964844,280.6499938964844,36233.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741069674491882,1.0,0.0,0.0,3.642505645751953,3.6425297260284415,8.853067470226961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.84326171875,0.0,1526.591796875,1895.4371337890625,0.0,4077.291015625,0.9037989377975464,1.0,0.0,3.0,1.0,0.0
12159360,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7871401309967041,0.3350626528263092,0.3052462637424469,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8949359059333801,0.4981999695301056,0.4748827219009399,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.824141263961792,0.4874508678913116,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7840298414230347,0.3312312662601471,0.3177434206008911,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.6740480065345764,0.2082506269216537,0.957686185836792,284.8392333984375,284.95001220703125,298.0010681152344,287.9353332519531,297.3895568847656,297.21197509765625,284.8399658203125,1.0,0.5913131833076477,0.2993579506874084,0.2993579506874084,1.0,1.0,-3.053454875946045,0.622582733631134,2.430872201919556,-0.0644429922103881,0.8950589299201965,0.8950589299201965,0.0,177.3290557861328,178.0,41242.03125,0.0,2546.822021484375,1.0,280.6422119140625,283.3480529785156,290.8923645019531,293.5113525390625,293.1499938964844,293.1499938964844,280.95001220703125,36182.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687791466712952,1.0,0.0,0.0,3.639681100845337,3.639705181121826,8.839343195177207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.435546875,0.0,1523.0772705078125,1895.4371337890625,0.0,4030.4462890625,0.9031049013137816,1.0,0.0,3.0,1.0,0.0
12159420,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.784622073173523,0.3339790999889374,0.3041602373123169,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8919646739959717,0.4963996112346649,0.4730378091335296,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.8276947736740112,0.4902824759483337,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.781777560710907,0.3304746150970459,0.3169100880622864,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.671461284160614,0.2072406113147735,0.9527918100357056,285.0155944824219,284.95001220703125,297.93560791015625,287.9080810546875,297.3795166015625,297.218017578125,285.0166015625,1.0,0.5911152362823486,0.2998055219650268,0.2998055219650268,1.0,1.0,-3.0464439392089844,0.6218920350074768,2.4245519638061523,-0.0633982717990875,0.8974065780639648,0.8974065780639648,0.0,178.41456604003906,181.0,40042.6953125,0.0,2539.15185546875,1.0,280.941650390625,283.5688171386719,290.8434143066406,293.3681335449219,293.1499938964844,293.1499938964844,281.25,35995.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523784518241882,1.0,0.0,0.0,3.639250278472901,3.6392741203308105,8.837250220494752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.69970703125,0.0,1521.2054443359375,1895.4371337890625,0.0,3884.363525390625,0.9028863906860352,1.0,0.0,3.0,1.0,0.0
12159480,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.784622073173523,0.3339790999889374,0.3041602373123169,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8919646739959717,0.4963996112346649,0.4730378091335296,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.8276947736740112,0.4902824759483337,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.781777560710907,0.3304746150970459,0.3169100880622864,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.671461284160614,0.2072406113147735,0.9527918100357056,285.0155944824219,284.95001220703125,297.93560791015625,287.9080810546875,297.3795166015625,297.218017578125,285.0166015625,1.0,0.5911152362823486,0.2998055219650268,0.2998055219650268,1.0,1.0,-3.0464439392089844,0.6218920350074768,2.4245519638061523,-0.0633982717990875,0.8974065780639648,0.8974065780639648,0.0,178.41456604003906,181.0,40042.6953125,0.0,2539.15185546875,1.0,280.941650390625,283.5688171386719,290.8434143066406,293.3681335449219,293.1499938964844,293.1499938964844,281.25,35995.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523784518241882,1.0,0.0,0.0,3.639250278472901,3.6392741203308105,8.837250220494752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.69970703125,0.0,1521.2054443359375,1895.4371337890625,0.0,3884.363525390625,0.9028863906860352,1.0,0.0,3.0,1.0,0.0
12159540,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.78238445520401,0.3333137333393097,0.3035468757152557,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8892303705215454,0.4951262772083282,0.4718019962310791,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8317739963531494,0.4933980703353882,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7798362374305725,0.3301890194416046,0.3166077733039856,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.6692599058151245,0.2066187709569931,0.9499136805534364,285.19439697265625,284.95001220703125,297.8676452636719,287.879150390625,297.372802734375,297.22906494140625,285.1954345703125,1.0,0.591693103313446,0.3002530634403229,0.3002530634403229,1.0,1.0,-3.0441393852233887,0.6225026845932007,2.4216365814208984,-0.0620938017964363,0.9021585583686828,0.9021585583686828,0.0,179.8341827392578,184.0,38920.6171875,0.0,2542.15087890625,1.0,281.2416687011719,283.7896423339844,290.8187255859375,293.2686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35770.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373788833618164,1.0,0.0,0.0,3.647180795669556,3.647204875946045,8.875807679942227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.19677734375,0.0,1528.3189697265625,1895.4371337890625,0.0,3748.5849609375,0.9045074582099916,1.0,0.0,3.0,1.0,0.0
12159600,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.78238445520401,0.3333137333393097,0.3035468757152557,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.8892303705215454,0.4951262772083282,0.4718019962310791,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8317739963531494,0.4933980703353882,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.7798362374305725,0.3301890194416046,0.3166077733039856,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.6692599058151245,0.2066187709569931,0.9499136805534364,285.19439697265625,284.95001220703125,297.8676452636719,287.879150390625,297.372802734375,297.22906494140625,285.1954345703125,1.0,0.591693103313446,0.3002530634403229,0.3002530634403229,1.0,1.0,-3.0441393852233887,0.6225026845932007,2.4216365814208984,-0.0620938017964363,0.9021585583686828,0.9021585583686828,0.0,179.8341827392578,184.0,38920.6171875,0.0,2542.15087890625,1.0,281.2416687011719,283.7896423339844,290.8187255859375,293.2686462402344,293.1499938964844,293.1499938964844,280.95001220703125,35770.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373788833618164,1.0,0.0,0.0,3.647180795669556,3.647204875946045,8.875807679942227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.19677734375,0.0,1528.3189697265625,1895.4371337890625,0.0,3748.5849609375,0.9045074582099916,1.0,0.0,3.0,1.0,0.0
12159660,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7785084247589111,0.3312529027462005,0.3022355437278747,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8848857879638672,0.4924751222133636,0.4698853194713592,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.833384096622467,0.498474657535553,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7765326499938965,0.3289691209793091,0.3158978819847107,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6659182906150818,0.2053936719894409,0.9460204243659972,285.0160522460937,284.95001220703125,297.79718017578125,287.84844970703125,297.3469543457031,297.21636962890625,285.0141906738281,1.0,0.5926426649093628,0.3005983531475067,0.3005983531475067,1.0,1.0,-3.04083514213562,0.6225513219833374,2.418283700942993,-0.0610166415572166,0.9016172885894777,0.9016172885894777,0.0,182.18556213378903,187.0,39892.77734375,0.0,2548.075927734375,1.0,280.95782470703125,283.5718078613281,290.8947448730469,293.4717102050781,293.1499938964844,293.1499938964844,280.6499938964844,35880.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511446952819824,1.0,0.0,0.0,3.652460813522339,3.652484893798828,8.901525347937422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.962890625,0.0,1535.0118408203125,1895.4371337890625,0.0,3873.2685546875,0.9057352542877196,1.0,0.0,3.0,1.0,0.0
12159720,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7785084247589111,0.3312529027462005,0.3022355437278747,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8848857879638672,0.4924751222133636,0.4698853194713592,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.833384096622467,0.498474657535553,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7765326499938965,0.3289691209793091,0.3158978819847107,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6659182906150818,0.2053936719894409,0.9460204243659972,285.0160522460937,284.95001220703125,297.79718017578125,287.84844970703125,297.3469543457031,297.21636962890625,285.0141906738281,1.0,0.5926426649093628,0.3005983531475067,0.3005983531475067,1.0,1.0,-3.04083514213562,0.6225513219833374,2.418283700942993,-0.0610166415572166,0.9016172885894777,0.9016172885894777,0.0,182.18556213378903,187.0,39892.77734375,0.0,2548.075927734375,1.0,280.95782470703125,283.5718078613281,290.8947448730469,293.4717102050781,293.1499938964844,293.1499938964844,280.6499938964844,35880.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511446952819824,1.0,0.0,0.0,3.652460813522339,3.652484893798828,8.901525347937422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.962890625,0.0,1535.0118408203125,1895.4371337890625,0.0,3873.2685546875,0.9057352542877196,1.0,0.0,3.0,1.0,0.0
12159780,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7722484469413757,0.3279387950897217,0.2996377944946289,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8781499862670898,0.4884130954742431,0.4664987623691559,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9990000128746032,0.8321014642715454,0.5061048865318298,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7710397243499756,0.3266251385211944,0.3140698373317718,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.6605203151702881,0.2032677233219146,0.9381377696990968,284.8126220703125,284.95001220703125,297.72418212890625,287.81597900390625,297.30426025390625,297.1825256347656,284.8104858398437,1.0,0.5933719277381897,0.3009436130523681,0.3009436130523681,1.0,1.0,-3.031146287918091,0.6208138465881348,2.410332441329956,-0.0603273697197437,0.8981323838233948,0.8981323838233948,0.0,185.5703887939453,190.0,40775.9765625,0.0,2547.237060546875,1.0,280.6582336425781,283.332275390625,290.88134765625,293.53692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36093.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678407907485962,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888142701835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.07470703125,0.0,1533.5518798828125,1895.4371337890625,0.0,4022.163330078125,0.9052590727806092,1.0,0.0,3.0,1.0,0.0
12159840,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7722484469413757,0.3279387950897217,0.2996377944946289,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8781499862670898,0.4884130954742431,0.4664987623691559,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.9990000128746032,0.8321014642715454,0.5061048865318298,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7710397243499756,0.3266251385211944,0.3140698373317718,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.6605203151702881,0.2032677233219146,0.9381377696990968,284.8126220703125,284.95001220703125,297.72418212890625,287.81597900390625,297.30426025390625,297.1825256347656,284.8104858398437,1.0,0.5933719277381897,0.3009436130523681,0.3009436130523681,1.0,1.0,-3.031146287918091,0.6208138465881348,2.410332441329956,-0.0603273697197437,0.8981323838233948,0.8981323838233948,0.0,185.5703887939453,190.0,40775.9765625,0.0,2547.237060546875,1.0,280.6582336425781,283.332275390625,290.88134765625,293.53692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36093.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678407907485962,1.0,0.0,0.0,3.649714231491089,3.649738311767578,8.888142701835022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.07470703125,0.0,1533.5518798828125,1895.4371337890625,0.0,4022.163330078125,0.9052590727806092,1.0,0.0,3.0,1.0,0.0
12159900,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7690381407737732,0.3265774548053741,0.2982679307460785,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8746693134307861,0.4866235554218292,0.46467325091362,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.8315683603286743,0.5100681185722351,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7681507468223572,0.3255700469017029,0.3130104541778564,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6576299071311951,0.2022134959697723,0.9334254264831544,284.9264221191406,284.95001220703125,297.686767578125,287.799072265625,297.2859191894531,297.16961669921875,284.933349609375,1.0,0.5936284065246582,0.3011162281036377,0.3011162281036377,1.0,1.0,-3.0251290798187256,0.6196193695068359,2.4055097103118896,-0.0601141639053821,0.8990535140037537,0.8990535140037537,0.0,187.30862426757807,190.0,39741.2734375,0.0,2544.836181640625,1.0,280.9013366699219,283.48797607421875,290.7770080566406,293.28125,293.1499938964844,293.1499938964844,280.95001220703125,36048.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611380696296692,1.0,0.0,0.0,3.648494482040405,3.648518562316896,8.882203132998256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.9677734375,0.0,1531.8577880859375,1895.4371337890625,0.0,3962.72412109375,0.9050090312957764,1.0,0.0,3.0,1.0,0.0
12159960,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7666053175926208,0.3256230652332306,0.2973412871360779,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.871926486492157,0.4852536022663116,0.4633029103279114,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.8315747976303101,0.5133200883865356,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7659029364585876,0.3248186111450195,0.3122556507587433,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.6552882194519043,0.2013577669858932,0.9295428991317748,284.9638671875,284.95001220703125,297.6487121582031,287.7816772460937,297.2724304199219,297.1632385253906,284.9644470214844,1.0,0.5939306020736694,0.3013158440589905,0.3013158440589905,1.0,1.0,-3.0206997394561768,0.6189367175102234,2.4017629623413086,-0.0597641021013259,0.8995621204376221,0.8995621204376221,0.0,188.7664489746093,193.0,39536.68359375,0.0,2543.988525390625,1.0,280.9423217773437,283.5297241210937,290.7440795898437,293.26129150390625,293.1499938964844,293.1499938964844,281.25,35995.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561439752578736,1.0,0.0,0.0,3.6491587162017822,3.649182796478272,8.885437523531436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.34326171875,0.0,1532.1981201171875,1895.4371337890625,0.0,3918.13916015625,0.9050939679145812,1.0,0.0,3.0,1.0,0.0
12160020,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7628564834594727,0.3243220150470733,0.2961103022098541,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.867559552192688,0.4832039475440979,0.4612821638584137,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.8325923681259155,0.5187862515449524,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.762436032295227,0.3238656520843506,0.3112995326519012,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.6515651941299438,0.2000585347414016,0.9236268401145936,285.1363220214844,284.95001220703125,297.5707092285156,287.7455139160156,297.2527160644531,297.1603088378906,285.1371459960937,1.0,0.5947320461273193,0.3017150163650512,0.3017150163650512,1.0,1.0,-3.0150961875915527,0.6184844970703125,2.39661169052124,-0.0588729940354824,0.9034940004348756,0.9034940004348756,0.0,191.3146209716797,196.0,38344.140625,0.0,2546.5322265625,1.0,281.24176025390625,283.7464599609375,290.68096923828125,293.10369873046875,293.1499938964844,293.1499938964844,280.95001220703125,35813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396438598632812,1.0,0.0,0.0,3.655540943145752,3.655565023422241,8.916545084503014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5087890625,0.0,1537.9410400390625,1895.4371337890625,0.0,3769.205810546875,0.9064030051231384,1.0,0.0,3.0,1.0,0.0
12160080,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.7628564834594727,0.3243220150470733,0.2961103022098541,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.867559552192688,0.4832039475440979,0.4612821638584137,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.8325923681259155,0.5187862515449524,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.762436032295227,0.3238656520843506,0.3112995326519012,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.6515651941299438,0.2000585347414016,0.9236268401145936,285.1363220214844,284.95001220703125,297.5707092285156,287.7455139160156,297.2527160644531,297.1603088378906,285.1371459960937,1.0,0.5947320461273193,0.3017150163650512,0.3017150163650512,1.0,1.0,-3.0150961875915527,0.6184844970703125,2.39661169052124,-0.0588729940354824,0.9034940004348756,0.9034940004348756,0.0,191.3146209716797,196.0,38344.140625,0.0,2546.5322265625,1.0,281.24176025390625,283.7464599609375,290.68096923828125,293.10369873046875,293.1499938964844,293.1499938964844,280.95001220703125,35813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396438598632812,1.0,0.0,0.0,3.655540943145752,3.655565023422241,8.916545084503014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.5087890625,0.0,1537.9410400390625,1895.4371337890625,0.0,3769.205810546875,0.9064030051231384,1.0,0.0,3.0,1.0,0.0
12160140,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7584522366523743,0.3218541145324707,0.2944236397743225,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8626313209533691,0.4800418019294739,0.4588641822338104,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.8315804600715637,0.5249767899513245,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7585333585739136,0.3221863806247711,0.3101434111595154,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6475703716278076,0.1983371078968048,0.9174489378929138,284.952880859375,284.95001220703125,297.4902038574219,287.7074584960937,297.2196350097656,297.14111328125,284.9508361816406,1.0,0.5956372618675232,0.302114188671112,0.302114188671112,1.0,1.0,-3.008794069290161,0.6178289651870728,2.390965223312378,-0.0579182840883731,0.9020730257034302,0.9020730257034302,0.0,194.2430877685547,184.0,39248.015625,0.0,2549.686279296875,1.0,280.957763671875,283.5255432128906,290.7454833984375,293.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515365362167358,1.0,0.0,0.0,3.658345699310303,3.658369779586792,8.930232979764696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.74169921875,0.0,1542.08154296875,1895.4371337890625,0.0,3876.7939453125,0.9070958495140076,1.0,0.0,3.0,1.0,0.0
12160200,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7584522366523743,0.3218541145324707,0.2944236397743225,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8626313209533691,0.4800418019294739,0.4588641822338104,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.8315804600715637,0.5249767899513245,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.7585333585739136,0.3221863806247711,0.3101434111595154,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.6475703716278076,0.1983371078968048,0.9174489378929138,284.952880859375,284.95001220703125,297.4902038574219,287.7074584960937,297.2196350097656,297.14111328125,284.9508361816406,1.0,0.5956372618675232,0.302114188671112,0.302114188671112,1.0,1.0,-3.008794069290161,0.6178289651870728,2.390965223312378,-0.0579182840883731,0.9020730257034302,0.9020730257034302,0.0,194.2430877685547,184.0,39248.015625,0.0,2549.686279296875,1.0,280.957763671875,283.5255432128906,290.7454833984375,293.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,35947.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515365362167358,1.0,0.0,0.0,3.658345699310303,3.658369779586792,8.930232979764696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.74169921875,0.0,1542.08154296875,1895.4371337890625,0.0,3876.7939453125,0.9070958495140076,1.0,0.0,3.0,1.0,0.0
12160260,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7563614249229431,0.3181939125061035,0.2913462221622467,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.860743522644043,0.4755513370037079,0.4548953473567962,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.9990000128746032,0.8288927674293518,0.5238964557647705,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7571473717689514,0.3194677829742431,0.3077798187732696,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6455651521682739,0.1958293467760086,0.906932294368744,284.73876953125,284.95001220703125,297.4071655273437,287.6674499511719,297.17626953125,297.1092529296875,284.7359313964844,1.0,0.5911991596221924,0.3025074005126953,0.3025074005126953,1.0,1.0,-2.983566999435425,0.6118537187576294,2.371713399887085,-0.0578541010618209,0.8975434303283691,0.8975434303283691,0.0,192.71592712402344,172.0,39963.203125,0.0,2494.685302734375,1.0,280.6581726074219,283.2777709960937,290.7267150878906,293.3365173339844,293.1499938964844,293.1499938964844,280.95001220703125,36184.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670532941818236,1.0,0.0,0.0,3.6523396968841553,3.6523635387420654,8.90093417638127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.0888671875,0.0,1537.150634765625,1895.4371337890625,0.0,4015.204345703125,0.9059051871299744,1.0,0.0,3.0,1.0,0.0
12160320,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.7563614249229431,0.3181939125061035,0.2913462221622467,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386474609375,0.860743522644043,0.4755513370037079,0.4548953473567962,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382507324219,0.9990000128746032,0.8288927674293518,0.5238964557647705,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7571473717689514,0.3194677829742431,0.3077798187732696,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.6455651521682739,0.1958293467760086,0.906932294368744,284.73876953125,284.95001220703125,297.4071655273437,287.6674499511719,297.17626953125,297.1092529296875,284.7359313964844,1.0,0.5911991596221924,0.3025074005126953,0.3025074005126953,1.0,1.0,-2.983566999435425,0.6118537187576294,2.371713399887085,-0.0578541010618209,0.8975434303283691,0.8975434303283691,0.0,192.71592712402344,172.0,39963.203125,0.0,2494.685302734375,1.0,280.6581726074219,283.2777709960937,290.7267150878906,293.3365173339844,293.1499938964844,293.1499938964844,280.95001220703125,36184.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670532941818236,1.0,0.0,0.0,3.6523396968841553,3.6523635387420654,8.90093417638127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.0888671875,0.0,1537.150634765625,1895.4371337890625,0.0,4015.204345703125,0.9059051871299744,1.0,0.0,3.0,1.0,0.0
12160380,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7577728629112244,0.3155859112739563,0.2884857654571533,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8627417087554932,0.471993625164032,0.4510164856910705,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8295640349388123,0.5157992243766785,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7590348720550537,0.3173192739486694,0.3053362369537353,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6461847424507141,0.1936409920454025,0.8955405354499817,284.8753662109375,284.95001220703125,297.3216552734375,287.62548828125,297.152099609375,297.1026306152344,284.87518310546875,1.0,0.5836024880409241,0.3029006421566009,0.3029006421566009,1.0,1.0,-2.949103593826294,0.6032885313034058,2.345814943313598,-0.0586175359785556,0.8977001905441284,0.8977001905441284,0.0,187.2525634765625,175.0,38506.3515625,0.0,2403.861083984375,1.0,280.9421691894531,283.4639892578125,290.57940673828125,293.03973388671875,293.1499938964844,293.1499938964844,281.25,36110.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536635279655457,1.0,0.0,0.0,3.647586345672608,3.6476101875305176,8.877781283445074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.83251953125,0.0,1531.3077392578125,1895.4371337890625,0.0,3895.9052734375,0.9048184752464294,1.0,0.0,3.0,1.0,0.0
12160440,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7577728629112244,0.3155859112739563,0.2884857654571533,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8627417087554932,0.471993625164032,0.4510164856910705,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.8295640349388123,0.5157992243766785,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7590348720550537,0.3173192739486694,0.3053362369537353,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6461847424507141,0.1936409920454025,0.8955405354499817,284.8753662109375,284.95001220703125,297.3216552734375,287.62548828125,297.152099609375,297.1026306152344,284.87518310546875,1.0,0.5836024880409241,0.3029006421566009,0.3029006421566009,1.0,1.0,-2.949103593826294,0.6032885313034058,2.345814943313598,-0.0586175359785556,0.8977001905441284,0.8977001905441284,0.0,187.2525634765625,175.0,38506.3515625,0.0,2403.861083984375,1.0,280.9421691894531,283.4639892578125,290.57940673828125,293.03973388671875,293.1499938964844,293.1499938964844,281.25,36110.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536635279655457,1.0,0.0,0.0,3.647586345672608,3.6476101875305176,8.877781283445074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.83251953125,0.0,1531.3077392578125,1895.4371337890625,0.0,3895.9052734375,0.9048184752464294,1.0,0.0,3.0,1.0,0.0
