time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160500,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7583261132240295,0.3147370517253876,0.2875272929668426,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8634163737297058,0.4706915020942688,0.4495756328105926,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.8311712145805359,0.512940526008606,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7597206234931946,0.3165993094444275,0.3044800162315368,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6463224291801453,0.1928254812955856,0.8911576867103577,285.00048828125,284.95001220703125,297.2779541015625,287.6037292480469,297.1471252441406,297.1087341308594,285.0079345703125,1.0,0.5811668634414673,0.3030972480773926,0.3030972480773926,1.0,1.0,-2.936471700668335,0.6002939939498901,2.336177587509156,-0.0589245371520519,0.8992382287979126,0.8992382287979126,0.0,185.3164520263672,175.0,37405.9609375,0.0,2371.37939453125,1.0,281.1986999511719,283.63250732421875,290.5107727050781,292.8421325683594,293.1499938964844,293.1499938964844,281.25,36021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941921889781952,1.0,0.0,0.0,3.647268056869507,3.647291898727417,8.876231731846929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.23828125,0.0,1530.289794921875,1895.4371337890625,0.0,3789.90576171875,0.9047253727912904,1.0,0.0,3.0,1.0,0.0
12160560,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7586854100227356,0.3140924870967865,0.2868676781654358,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8637842535972595,0.4696248769760132,0.4484718143939972,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8330159783363342,0.5110247135162354,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.760165810585022,0.3160669505596161,0.3038835525512695,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.6463115215301514,0.1921735554933548,0.8877833485603333,285.0389099121094,284.95001220703125,297.2336120605469,287.5814819335937,297.1439819335937,297.1175231933594,285.0394592285156,1.0,0.5793256759643555,0.3035637140274048,0.3035637140274048,1.0,1.0,-2.9272711277008057,0.5989388227462769,2.3283324241638184,-0.0582620464265346,0.9002609848976135,0.9002609848976135,0.0,183.9991149902344,178.0,37177.07421875,0.0,2348.329833984375,1.0,281.24169921875,283.6746826171875,290.5057678222656,292.8608703613281,293.1499938964844,293.1499938964844,280.95001220703125,35944.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348343014717102,1.0,0.0,0.0,3.6490635871887207,3.64908766746521,8.884973681233532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.5830078125,0.0,1531.7127685546875,1895.4371337890625,0.0,3725.371826171875,0.9050431847572328,1.0,0.0,3.0,1.0,0.0
12160620,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7571600675582886,0.3115075528621673,0.2849383950233459,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8621740937232971,0.4662311971187591,0.4456877112388611,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9990000128746032,0.8339718580245972,0.5107191205024719,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.759052038192749,0.3141370415687561,0.3023498058319092,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6447053551673889,0.190365120768547,0.8805115222930908,284.849365234375,284.95001220703125,297.14306640625,287.5354309082031,297.1201477050781,297.11309814453125,284.8470764160156,1.0,0.576892614364624,0.3044966161251068,0.3044966161251068,1.0,1.0,-2.910655975341797,0.5967990159988403,2.313856840133667,-0.0566358193755149,0.8974193930625916,0.8974193930625916,0.0,183.2124481201172,181.0,37962.73046875,0.0,2314.920166015625,1.0,280.9578552246094,283.44989013671875,290.5658874511719,293.02886962890625,293.1499938964844,293.1499938964844,281.25,36095.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452011585235596,1.0,0.0,0.0,3.6464123725891113,3.6464364528656006,8.872067951415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.9365234375,0.0,1529.8966064453125,1895.4371337890625,0.0,3819.62890625,0.9045272469520568,1.0,0.0,3.0,1.0,0.0
12160680,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7571600675582886,0.3115075528621673,0.2849383950233459,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8621740937232971,0.4662311971187591,0.4456877112388611,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9990000128746032,0.8339718580245972,0.5107191205024719,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.759052038192749,0.3141370415687561,0.3023498058319092,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.6447053551673889,0.190365120768547,0.8805115222930908,284.849365234375,284.95001220703125,297.14306640625,287.5354309082031,297.1201477050781,297.11309814453125,284.8470764160156,1.0,0.576892614364624,0.3044966161251068,0.3044966161251068,1.0,1.0,-2.910655975341797,0.5967990159988403,2.313856840133667,-0.0566358193755149,0.8974193930625916,0.8974193930625916,0.0,183.2124481201172,181.0,37962.73046875,0.0,2314.920166015625,1.0,280.9578552246094,283.44989013671875,290.5658874511719,293.02886962890625,293.1499938964844,293.1499938964844,281.25,36095.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452011585235596,1.0,0.0,0.0,3.6464123725891113,3.6464364528656006,8.872067951415374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.9365234375,0.0,1529.8966064453125,1895.4371337890625,0.0,3819.62890625,0.9045272469520568,1.0,0.0,3.0,1.0,0.0
12160740,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7540990710258484,0.3093487918376922,0.2827896773815155,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.858825147151947,0.4631907939910888,0.4426156282424927,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8345175385475159,0.5132197737693787,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7563789486885071,0.312385082244873,0.3005705773830414,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6417596936225891,0.1886113882064819,0.8723883032798767,285.00079345703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961303710937,297.10894775390625,285.0013427734375,1.0,0.5754959583282471,0.3054294884204864,0.3054294884204864,1.0,1.0,-2.895477771759033,0.5950450897216797,2.300432682037353,-0.0550628341734409,0.8993414044380188,0.8993414044380188,0.0,183.8861694335937,184.0,36725.8515625,0.0,2291.561767578125,1.0,281.2421264648437,283.6471252441406,290.4447326660156,292.7859802246094,293.1499938964844,293.1499938964844,281.54998779296875,35971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331039190292358,1.0,0.0,0.0,3.646714448928833,3.646738529205322,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.61962890625,0.0,1529.303466796875,1895.4371337890625,0.0,3709.558837890625,0.904533624649048,1.0,0.0,3.0,1.0,0.0
12160800,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7540990710258484,0.3093487918376922,0.2827896773815155,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.858825147151947,0.4631907939910888,0.4426156282424927,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,0.8345175385475159,0.5132197737693787,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7563789486885071,0.312385082244873,0.3005705773830414,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6417596936225891,0.1886113882064819,0.8723883032798767,285.00079345703125,284.95001220703125,297.04998779296875,287.4873046875,297.0961303710937,297.10894775390625,285.0013427734375,1.0,0.5754959583282471,0.3054294884204864,0.3054294884204864,1.0,1.0,-2.895477771759033,0.5950450897216797,2.300432682037353,-0.0550628341734409,0.8993414044380188,0.8993414044380188,0.0,183.8861694335937,184.0,36725.8515625,0.0,2291.561767578125,1.0,281.2421264648437,283.6471252441406,290.4447326660156,292.7859802246094,293.1499938964844,293.1499938964844,281.54998779296875,35971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331039190292358,1.0,0.0,0.0,3.646714448928833,3.646738529205322,8.873537922227115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.61962890625,0.0,1529.303466796875,1895.4371337890625,0.0,3709.558837890625,0.904533624649048,1.0,0.0,3.0,1.0,0.0
12160860,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.7516752481460571,0.3080215454101562,0.2815097570419311,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8559406995773315,0.4610406756401062,0.4404808282852173,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9990000128746032,0.8358525037765503,0.5160166621208191,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.7541430592536926,0.3112983703613281,0.2994678914546966,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.6392295360565186,0.1873208731412887,0.8663964867591858,285.1773681640625,284.95001220703125,296.9544677734375,287.4375305175781,297.07867431640625,297.114013671875,285.1781311035156,1.0,0.5750471353530884,0.3060896694660187,0.3060896694660187,1.0,1.0,-2.886202573776245,0.5942294597625732,2.291973114013672,-0.0538819395005703,0.9038404822349548,0.9038404822349548,0.0,184.94158935546875,187.0,35624.5546875,0.0,2280.552001953125,1.0,281.541748046875,283.8681030273437,290.373291015625,292.62799072265625,293.1499938964844,293.1499938964844,281.25,35771.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167047739028932,1.0,0.0,0.0,3.654586791992188,3.6546108722686768,8.911890745366691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8251953125,0.0,1536.5655517578125,1895.4371337890625,0.0,3558.717529296875,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12160920,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.7516752481460571,0.3080215454101562,0.2815097570419311,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.8559406995773315,0.4610406756401062,0.4404808282852173,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9990000128746032,0.8358525037765503,0.5160166621208191,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.7541430592536926,0.3112983703613281,0.2994678914546966,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.6392295360565186,0.1873208731412887,0.8663964867591858,285.1773681640625,284.95001220703125,296.9544677734375,287.4375305175781,297.07867431640625,297.114013671875,285.1781311035156,1.0,0.5750471353530884,0.3060896694660187,0.3060896694660187,1.0,1.0,-2.886202573776245,0.5942294597625732,2.291973114013672,-0.0538819395005703,0.9038404822349548,0.9038404822349548,0.0,184.94158935546875,187.0,35624.5546875,0.0,2280.552001953125,1.0,281.541748046875,283.8681030273437,290.373291015625,292.62799072265625,293.1499938964844,293.1499938964844,281.25,35771.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167047739028932,1.0,0.0,0.0,3.654586791992188,3.6546108722686768,8.911890745366691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8251953125,0.0,1536.5655517578125,1895.4371337890625,0.0,3558.717529296875,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12160980,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7480227947235107,0.3054842054843902,0.2797393798828125,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8518328070640564,0.4577185809612274,0.4378915429115295,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.834613025188446,0.520632803440094,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7508710622787476,0.3094149827957153,0.2981007993221283,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6358993649482727,0.1855488568544387,0.8598825931549072,284.985595703125,284.95001220703125,296.8565673828125,287.38671875,297.0452575683594,297.099365234375,284.9833374023437,1.0,0.5751398205757141,0.3067498505115509,0.3067498505115509,1.0,1.0,-2.8770439624786377,0.5934085845947266,2.283635377883911,-0.0526213720440864,0.9027904868125916,0.9027904868125916,0.0,186.9424591064453,190.0,36392.4375,0.0,2274.42724609375,1.0,281.2577819824219,283.638671875,290.4300231933594,292.7965087890625,293.1499938964844,293.1499938964844,280.95001220703125,35904.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929887056350708,1.0,0.0,0.0,3.659022092819214,3.659046173095703,8.933535582400509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5009765625,0.0,1542.5147705078125,1895.4371337890625,0.0,3680.106201171875,0.9072176218032836,1.0,0.0,3.0,1.0,0.0
12161040,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7480227947235107,0.3054842054843902,0.2797393798828125,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8518328070640564,0.4577185809612274,0.4378915429115295,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.834613025188446,0.520632803440094,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7508710622787476,0.3094149827957153,0.2981007993221283,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6358993649482727,0.1855488568544387,0.8598825931549072,284.985595703125,284.95001220703125,296.8565673828125,287.38671875,297.0452575683594,297.099365234375,284.9833374023437,1.0,0.5751398205757141,0.3067498505115509,0.3067498505115509,1.0,1.0,-2.8770439624786377,0.5934085845947266,2.283635377883911,-0.0526213720440864,0.9027904868125916,0.9027904868125916,0.0,186.9424591064453,190.0,36392.4375,0.0,2274.42724609375,1.0,281.2577819824219,283.638671875,290.4300231933594,292.7965087890625,293.1499938964844,293.1499938964844,280.95001220703125,35904.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929887056350708,1.0,0.0,0.0,3.659022092819214,3.659046173095703,8.933535582400509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.5009765625,0.0,1542.5147705078125,1895.4371337890625,0.0,3680.106201171875,0.9072176218032836,1.0,0.0,3.0,1.0,0.0
12161100,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7453962564468384,0.3037353456020355,0.2783893346786499,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8489842414855957,0.4555327594280243,0.4360807240009308,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.8327962160110474,0.5238945484161377,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7485125660896301,0.30806764960289,0.2970338463783264,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6335963010787964,0.1843623220920562,0.8553626537322998,284.8353271484375,284.95001220703125,296.8067932128906,287.36090087890625,297.0223083496094,297.0842590332031,284.82550048828125,1.0,0.5751869678497314,0.307079941034317,0.307079941034317,1.0,1.0,-2.870452642440796,0.592424750328064,2.278028011322021,-0.0521240010857582,0.9005724191665649,0.9005724191665649,0.0,188.36407470703125,190.0,37210.15625,0.0,2269.9453125,1.0,281.0009765625,283.4515075683594,290.4485168457031,292.9266357421875,293.1499938964844,293.1499938964844,280.95001220703125,36025.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940984070301056,1.0,0.0,0.0,3.658278703689575,3.658302783966065,8.929906130106247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.44873046875,0.0,1542.5870361328125,1895.4371337890625,0.0,3781.388916015625,0.907094955444336,1.0,0.0,3.0,1.0,0.0
12161160,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.7423432469367981,0.3017627298831939,0.2767583131790161,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8457096219062805,0.4530847370624542,0.4339417815208435,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9990000128746032,0.8303015232086182,0.5276563763618469,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7457556128501892,0.3065045177936554,0.2957125306129455,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.6309159994125366,0.1829982548952102,0.8499354124069214,284.7744140625,284.95001220703125,296.7564697265625,287.3348693847656,296.9965515136719,297.0655822753906,284.7719421386719,1.0,0.575173556804657,0.3073812425136566,0.3073812425136566,1.0,1.0,-2.8623342514038086,0.5909325480461121,2.271401643753052,-0.0517988018691539,0.8987464904785156,0.8987464904785156,0.0,189.99758911132807,178.0,37183.00390625,0.0,2263.868896484375,1.0,280.95806884765625,283.3934936523437,290.4013977050781,292.839111328125,293.1499938964844,293.1499938964844,281.25,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469388723373412,1.0,0.0,0.0,3.654801845550537,3.6548259258270255,8.912939506444673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.630859375,0.0,1539.5281982421875,1895.4371337890625,0.0,3835.34375,0.9064235091209412,1.0,0.0,3.0,1.0,0.0
12161220,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7408926486968994,0.2989937663078308,0.273888498544693,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8443713784217834,0.4492998123168945,0.4299889206886291,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.8277867436408997,0.5254566669464111,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7447059154510498,0.3041098713874817,0.2931704223155975,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6290953755378723,0.1806701719760894,0.8386083245277405,284.91796875,284.95001220703125,296.6543273925781,287.2821044921875,296.9606018066406,297.0485534667969,284.9179077148437,1.0,0.5701302886009216,0.3079838156700134,0.3079838156700134,1.0,1.0,-2.83483362197876,0.5847223997116089,2.2501113414764404,-0.0517766997218132,0.8995235562324524,0.8995235562324524,0.0,187.8381500244141,166.0,35818.08203125,0.0,2206.24658203125,1.0,281.2421875,283.5847473144531,290.23760986328125,292.5335693359375,293.1499938964844,293.1499938964844,281.54998779296875,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337735772132874,1.0,0.0,0.0,3.65223240852356,3.652256488800049,8.900412353796128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.88232421875,0.0,1536.03515625,1895.4371337890625,0.0,3715.680908203125,0.9058176279067992,1.0,0.0,3.0,1.0,0.0
12161280,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7408926486968994,0.2989937663078308,0.273888498544693,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8443713784217834,0.4492998123168945,0.4299889206886291,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9990000128746032,0.8277867436408997,0.5254566669464111,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7447059154510498,0.3041098713874817,0.2931704223155975,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6290953755378723,0.1806701719760894,0.8386083245277405,284.91796875,284.95001220703125,296.6543273925781,287.2821044921875,296.9606018066406,297.0485534667969,284.9179077148437,1.0,0.5701302886009216,0.3079838156700134,0.3079838156700134,1.0,1.0,-2.83483362197876,0.5847223997116089,2.2501113414764404,-0.0517766997218132,0.8995235562324524,0.8995235562324524,0.0,187.8381500244141,166.0,35818.08203125,0.0,2206.24658203125,1.0,281.2421875,283.5847473144531,290.23760986328125,292.5335693359375,293.1499938964844,293.1499938964844,281.54998779296875,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337735772132874,1.0,0.0,0.0,3.65223240852356,3.652256488800049,8.900412353796128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.88232421875,0.0,1536.03515625,1895.4371337890625,0.0,3715.680908203125,0.9058176279067992,1.0,0.0,3.0,1.0,0.0
12161340,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.743744969367981,0.2972862124443054,0.2719835340976715,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8477222919464111,0.4466288387775421,0.4270669817924499,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.8292523622512817,0.5154497623443604,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7477650046348572,0.3025442957878113,0.2913308441638946,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6307007074356079,0.1789647042751312,0.8293684124946594,285.0800170898437,284.95001220703125,296.5502624511719,287.2284240722656,296.9440002441406,297.05712890625,285.080078125,1.0,0.5624051690101624,0.3085864186286926,0.3085864186286926,1.0,1.0,-2.8036916255950928,0.5774564146995544,2.2262351512908936,-0.0521448366343975,0.9026308059692384,0.9026308059692384,0.0,181.5779571533203,169.0,34484.171875,0.0,2123.90576171875,1.0,281.5417785644531,283.794677734375,290.1494445800781,292.341796875,293.1499938964844,293.1499938964844,281.25,35884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141589999198914,1.0,0.0,0.0,3.655979871749878,3.656003952026367,8.9186863760915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7421875,0.0,1538.964111328125,1895.4371337890625,0.0,3535.159912109375,0.906548023223877,1.0,0.0,3.0,1.0,0.0
12161400,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.743744969367981,0.2972862124443054,0.2719835340976715,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8477222919464111,0.4466288387775421,0.4270669817924499,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9990000128746032,0.8292523622512817,0.5154497623443604,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7477650046348572,0.3025442957878113,0.2913308441638946,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.6307007074356079,0.1789647042751312,0.8293684124946594,285.0800170898437,284.95001220703125,296.5502624511719,287.2284240722656,296.9440002441406,297.05712890625,285.080078125,1.0,0.5624051690101624,0.3085864186286926,0.3085864186286926,1.0,1.0,-2.8036916255950928,0.5774564146995544,2.2262351512908936,-0.0521448366343975,0.9026308059692384,0.9026308059692384,0.0,181.5779571533203,169.0,34484.171875,0.0,2123.90576171875,1.0,281.5417785644531,283.794677734375,290.1494445800781,292.341796875,293.1499938964844,293.1499938964844,281.25,35884.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141589999198914,1.0,0.0,0.0,3.655979871749878,3.656003952026367,8.9186863760915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.7421875,0.0,1538.964111328125,1895.4371337890625,0.0,3535.159912109375,0.906548023223877,1.0,0.0,3.0,1.0,0.0
12161460,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7438245415687561,0.2945452928543091,0.2698272168636322,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8479847311973572,0.4429753720760345,0.4239464998245239,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.829748272895813,0.5111895799636841,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7481828331947327,0.3003144264221191,0.289430171251297,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6302832961082458,0.1769645661115646,0.820775032043457,284.8766784667969,284.95001220703125,296.4444274902344,287.1739807128906,296.91998291015625,297.05694580078125,284.8739929199219,1.0,0.5579280853271484,0.30961874127388,0.30961874127388,1.0,1.0,-2.779609441757202,0.5732613801956177,2.206348180770874,-0.0511623919010162,0.9000430703163147,0.9000430703163147,0.0,178.54278564453125,172.0,35108.078125,0.0,2069.890380859375,1.0,281.2577819824219,283.5574645996094,290.20281982421875,292.49237060546875,293.1499938964844,293.1499938964844,280.95001220703125,36046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243316650390624,1.0,0.0,0.0,3.655208349227905,3.6552324295043945,8.914922773328726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.65087890625,0.0,1539.316650390625,1895.4371337890625,0.0,3629.07861328125,0.9064589142799376,1.0,0.0,3.0,1.0,0.0
12161520,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7438245415687561,0.2945452928543091,0.2698272168636322,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8479847311973572,0.4429753720760345,0.4239464998245239,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9990000128746032,0.829748272895813,0.5111895799636841,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7481828331947327,0.3003144264221191,0.289430171251297,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6302832961082458,0.1769645661115646,0.820775032043457,284.8766784667969,284.95001220703125,296.4444274902344,287.1739807128906,296.91998291015625,297.05694580078125,284.8739929199219,1.0,0.5579280853271484,0.30961874127388,0.30961874127388,1.0,1.0,-2.779609441757202,0.5732613801956177,2.206348180770874,-0.0511623919010162,0.9000430703163147,0.9000430703163147,0.0,178.54278564453125,172.0,35108.078125,0.0,2069.890380859375,1.0,281.2577819824219,283.5574645996094,290.20281982421875,292.49237060546875,293.1499938964844,293.1499938964844,280.95001220703125,36046.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243316650390624,1.0,0.0,0.0,3.655208349227905,3.6552324295043945,8.914922773328726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.65087890625,0.0,1539.316650390625,1895.4371337890625,0.0,3629.07861328125,0.9064589142799376,1.0,0.0,3.0,1.0,0.0
12161580,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.740447461605072,0.2907061576843261,0.2666138112545013,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8445484638214111,0.4381202161312103,0.4196506440639496,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.9990000128746032,0.8268864154815674,0.5124849081039429,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.7452946305274963,0.2971216440200805,0.2866491377353668,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.6271136403083801,0.1743108928203582,0.8096955418586731,284.65948486328125,284.95001220703125,296.3369445800781,287.1187744140625,296.8792724609375,297.03570556640625,284.6567687988281,1.0,0.5549346208572388,0.3106510937213897,0.3106510937213897,1.0,1.0,-2.7554848194122314,0.5690464377403259,2.1864383220672607,-0.0501006431877613,0.8944244384765625,0.8944244384765625,0.0,178.31134033203125,175.0,35784.8828125,0.0,2029.7781982421875,1.0,280.958251953125,283.3087463378906,290.1755065917969,292.5278625488281,293.1499938964844,293.1499938964844,281.25,36299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394723773002625,1.0,0.0,0.0,3.644915580749512,3.644939661026001,8.864786309459305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.12353515625,0.0,1529.7567138671875,1895.4371337890625,0.0,3767.646240234375,0.9043246507644652,1.0,0.0,3.0,1.0,0.0
12161640,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.740447461605072,0.2907061576843261,0.2666138112545013,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593933105469,0.8445484638214111,0.4381202161312103,0.4196506440639496,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.658935546875,0.9990000128746032,0.8268864154815674,0.5124849081039429,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.7452946305274963,0.2971216440200805,0.2866491377353668,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.6271136403083801,0.1743108928203582,0.8096955418586731,284.65948486328125,284.95001220703125,296.3369445800781,287.1187744140625,296.8792724609375,297.03570556640625,284.6567687988281,1.0,0.5549346208572388,0.3106510937213897,0.3106510937213897,1.0,1.0,-2.7554848194122314,0.5690464377403259,2.1864383220672607,-0.0501006431877613,0.8944244384765625,0.8944244384765625,0.0,178.31134033203125,175.0,35784.8828125,0.0,2029.7781982421875,1.0,280.958251953125,283.3087463378906,290.1755065917969,292.5278625488281,293.1499938964844,293.1499938964844,281.25,36299.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394723773002625,1.0,0.0,0.0,3.644915580749512,3.644939661026001,8.864786309459305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.12353515625,0.0,1529.7567138671875,1895.4371337890625,0.0,3767.646240234375,0.9043246507644652,1.0,0.0,3.0,1.0,0.0
12161700,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.7382877469062805,0.2890697121620178,0.2649668157100677,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.8422680497169495,0.4359311163425445,0.4174146056175232,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.9990000128746032,0.8253613114356995,0.5141167640686035,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.7433211207389832,0.2956456840038299,0.2851540446281433,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.625036358833313,0.1730229407548904,0.8037194013595581,284.77215576171875,284.95001220703125,296.2826538085937,287.0909118652344,296.860107421875,297.0266418457031,284.780029296875,1.0,0.5538008213043213,0.3111672699451446,0.3111672699451446,1.0,1.0,-2.7437973022460938,0.5670339465141296,2.17676329612732,-0.0496086962521076,0.8942965865135193,0.8942965865135193,0.0,178.70574951171875,175.0,34741.41015625,0.0,2012.9232177734373,1.0,281.201171875,283.46563720703125,290.0556945800781,292.2581481933594,293.1499938964844,293.1499938964844,281.25,36265.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312589764595032,1.0,0.0,0.0,3.639528751373291,3.639552593231201,8.838601956995262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.94873046875,0.0,1523.5335693359375,1895.4371337890625,0.0,3692.67578125,0.9031553268432616,1.0,0.0,3.0,1.0,0.0
12161760,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7365938425064087,0.2878427505493164,0.2637568414211273,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8403769731521606,0.4341579377651214,0.415626972913742,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.9990000128746032,0.824299156665802,0.5155708193778992,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7416863441467285,0.2944655418395996,0.2839615046977997,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.6232250928878784,0.1719274520874023,0.7985959649085999,284.81024169921875,284.95001220703125,296.2279968261719,287.0628967285156,296.84454345703125,297.0224304199219,284.81072998046875,1.0,0.5529387593269348,0.3116695582866668,0.3116695582866668,1.0,1.0,-2.734348058700561,0.565621554851532,2.168726682662964,-0.0490301623940467,0.893790066242218,0.893790066242218,0.0,179.09439086914062,178.0,34492.61328125,0.0,1999.703857421875,1.0,281.24224853515625,283.50750732421875,290.0103454589844,292.2221069335937,293.1499938964844,293.1499938964844,281.54998779296875,36217.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924646019935608,1.0,0.0,0.0,3.636042594909668,3.636066675186157,8.821678534332023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.80322265625,0.0,1519.3140869140625,1895.4371337890625,0.0,3631.9716796875,0.9023147225379944,1.0,0.0,3.0,1.0,0.0
12161820,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7337535619735718,0.2860137522220611,0.2619980871677398,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8370461463928223,0.4313046634197235,0.4127964377403259,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8229092359542847,0.5185717940330505,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7388536334037781,0.2926364541053772,0.282134860754013,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6199975609779358,0.1701300144195556,0.7902370095252991,284.9872741699219,284.95001220703125,296.11773681640625,287.00640869140625,296.8186950683594,297.02105712890625,284.9881286621094,1.0,0.5519229769706726,0.3126741647720337,0.3126741647720337,1.0,1.0,-2.7201931476593018,0.5641342997550964,2.1560587882995605,-0.0475877001881599,0.8957501649856567,0.8957501649856567,0.0,180.09823608398438,166.0,33323.1484375,0.0,1981.9869384765625,1.0,281.5416259765625,283.73077392578125,289.9244079589844,292.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,36033.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043476581573486,1.0,0.0,0.0,3.6341161727905273,3.6341400146484375,8.812332907837117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.32763671875,0.0,1515.8189697265625,1895.4371337890625,0.0,3444.075927734375,0.9017650485038756,1.0,0.0,3.0,1.0,0.0
12161880,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7337535619735718,0.2860137522220611,0.2619980871677398,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8370461463928223,0.4313046634197235,0.4127964377403259,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.8229092359542847,0.5185717940330505,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7388536334037781,0.2926364541053772,0.282134860754013,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6199975609779358,0.1701300144195556,0.7902370095252991,284.9872741699219,284.95001220703125,296.11773681640625,287.00640869140625,296.8186950683594,297.02105712890625,284.9881286621094,1.0,0.5519229769706726,0.3126741647720337,0.3126741647720337,1.0,1.0,-2.7201931476593018,0.5641342997550964,2.1560587882995605,-0.0475877001881599,0.8957501649856567,0.8957501649856567,0.0,180.09823608398438,166.0,33323.1484375,0.0,1981.9869384765625,1.0,281.5416259765625,283.73077392578125,289.9244079589844,292.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,36033.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043476581573486,1.0,0.0,0.0,3.6341161727905273,3.6341400146484375,8.812332907837117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.32763671875,0.0,1515.8189697265625,1895.4371337890625,0.0,3444.075927734375,0.9017650485038756,1.0,0.0,3.0,1.0,0.0
12161940,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7345156669616699,0.2848972082138061,0.2608184218406677,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.8378497958183289,0.4294101893901825,0.4108140766620636,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.8229097723960876,0.5145043134689331,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.73963862657547,0.2914878129959106,0.2808778285980224,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6200305819511414,0.1689418852329254,0.7841688990592957,285.1604919433594,284.95001220703125,296.02642822265625,286.959716796875,296.8023986816406,297.02642822265625,285.1623840332031,1.0,0.5477883219718933,0.3134976327419281,0.3134976327419281,1.0,1.0,-2.702714443206787,0.5611943602561951,2.141520023345948,-0.0466284565627574,0.8995499014854431,0.8995499014854431,0.0,177.41717529296875,166.0,32274.087890625,0.0,1942.22998046875,1.0,281.8338623046875,283.9488220214844,289.8681640625,291.9011535644531,293.1499938964844,293.1499938964844,281.8500061035156,35832.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873850107192993,1.0,0.0,0.0,3.639015197753906,3.639039278030396,8.836108804644027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.52783203125,0.0,1519.731201171875,1895.4371337890625,0.0,3285.744384765625,0.9027320742607116,1.0,0.0,3.0,1.0,0.0
12162000,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.7350137829780579,0.2846531569957733,0.260590136051178,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8384025692939758,0.4290009140968323,0.4104163944721222,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654052734375,0.9990000128746032,0.8231012225151062,0.5129274129867554,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7401416897773743,0.2912446856498718,0.2806280851364136,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.6203261017799377,0.1686970144510269,0.7829287052154541,285.165283203125,284.95001220703125,296.0062561035156,286.94940185546875,296.7994384765625,297.0284729003906,285.16558837890625,1.0,0.5466240644454956,0.3136787414550781,0.3136787414550781,1.0,1.0,-2.6982781887054443,0.5603746771812439,2.137903451919556,-0.0464767590165138,0.9001268744468689,0.9001268744468689,0.0,176.46519470214844,169.0,32209.908203125,0.0,1930.9627685546875,1.0,281.84161376953125,283.9544677734375,289.8733825683594,291.9151916503906,293.1499938964844,293.1499938964844,282.1499938964844,35808.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88592129945755,1.0,0.0,0.0,3.640641212463379,3.640665054321289,8.844006060826359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.4873046875,0.0,1521.352294921875,1895.4371337890625,0.0,3272.044189453125,0.9030694365501404,1.0,0.0,3.0,1.0,0.0
12162060,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7350103259086609,0.283416599035263,0.2594474852085113,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8382405042648315,0.4268773198127746,0.4083715677261352,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.9990000128746032,0.8244926333427429,0.5106860399246216,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7401493191719055,0.2900078594684601,0.2794110476970672,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.6197024583816528,0.167464792728424,0.7770673632621765,285.2861633300781,284.95001220703125,295.89373779296875,286.8919372558594,296.524658203125,297.04119873046875,285.28399658203125,1.0,0.543835461139679,0.5882072448730469,0.5882072448730469,0.6000000238418579,1.0,-2.6832387447357178,1.2270381450653076,1.4562007188796997,0.6224997639656067,0.9057543873786926,0.9057543873786926,0.0,174.8981475830078,172.0,30578.865234375,0.0,1898.583251953125,1.0,282.1417236328125,284.1417236328125,289.8173522949219,291.7731018066406,293.1499938964844,293.1499938964844,281.8500061035156,35620.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683628439903259,1.0,0.0,0.0,3.654569387435913,3.6545932292938232,8.911805480238399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.83154296875,0.0,1535.41259765625,1895.4371337890625,0.0,3107.45263671875,0.9060484170913696,1.0,0.0,3.0,1.0,0.0
12162120,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7350103259086609,0.283416599035263,0.2594474852085113,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.8382405042648315,0.4268773198127746,0.4083715677261352,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.9990000128746032,0.8244926333427429,0.5106860399246216,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.7401493191719055,0.2900078594684601,0.2794110476970672,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.6197024583816528,0.167464792728424,0.7770673632621765,285.2861633300781,284.95001220703125,295.89373779296875,286.8919372558594,296.524658203125,297.04119873046875,285.28399658203125,1.0,0.543835461139679,0.5882072448730469,0.5882072448730469,0.6000000238418579,1.0,-2.6832387447357178,1.2270381450653076,1.4562007188796997,0.6224997639656067,0.9057543873786926,0.9057543873786926,0.0,174.8981475830078,172.0,30578.865234375,0.0,1898.583251953125,1.0,282.1417236328125,284.1417236328125,289.8173522949219,291.7731018066406,293.1499938964844,293.1499938964844,281.8500061035156,35620.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683628439903259,1.0,0.0,0.0,3.654569387435913,3.6545932292938232,8.911805480238399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.83154296875,0.0,1535.41259765625,1895.4371337890625,0.0,3107.45263671875,0.9060484170913696,1.0,0.0,3.0,1.0,0.0
12162180,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.7343382835388184,0.2821558713912964,0.2586413919925689,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8374608159065247,0.425163209438324,0.4071004986763,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9990000128746032,0.8238589763641357,0.5106087923049927,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7395455241203308,0.2889301478862762,0.2786386907100677,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.6188859343528748,0.1665757000446319,0.7737787961959839,285.0745849609375,284.95001220703125,295.8348693847656,286.86187744140625,296.2792358398437,297.0378723144531,285.0579833984375,1.0,0.5429927110671997,0.7309620380401611,0.7309620380401611,0.3919999897480011,1.0,-2.6757733821868896,1.714763879776001,0.9610096216201782,1.110901951789856,0.904622495174408,0.904622495174408,0.0,174.7271728515625,172.0,30597.01171875,0.0,1887.2730712890625,1.0,281.8949890136719,283.9167785644531,289.88311767578125,291.945556640625,293.1499938964844,293.1499938964844,281.8500061035156,35733.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754660487174988,1.0,0.0,0.0,3.659870862960816,3.6598949432373047,8.937680604503839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.02734375,0.0,1542.1810302734375,1895.4371337890625,0.0,3174.07666015625,0.907243013381958,1.0,0.0,3.0,1.0,0.0
12162240,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7327560186386108,0.2804062962532043,0.2573085129261017,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8358192443847656,0.4229628443717956,0.4052954614162445,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9990000128746032,0.821968138217926,0.5115404725074768,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7381588816642761,0.287467211484909,0.2774688005447387,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.617379903793335,0.165439635515213,0.7694053649902344,284.95025634765625,284.95001220703125,295.7803039550781,286.8340759277344,295.9897155761719,297.0257568359375,284.94140625,1.0,0.5424085259437561,0.8627357482910156,0.8627357482910156,0.2000000029802322,1.0,-2.6664698123931885,2.244223117828369,0.4222467243671417,1.6407841444015503,0.9033218622207642,0.9033218622207642,0.0,175.1085205078125,175.0,29931.17578125,0.0,1876.787109375,1.0,281.85772705078125,283.820556640625,289.8553771972656,291.8617248535156,293.1499938964844,293.1499938964844,281.54998779296875,35874.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878040075302124,1.0,0.0,0.0,3.6609818935394287,3.661005973815918,8.943107445702481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.08349609375,0.0,1544.4796142578125,1895.4371337890625,0.0,3198.210205078125,0.9076114892959596,1.0,0.0,3.0,1.0,0.0
12162300,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7304106950759888,0.2782033085823059,0.2555933594703674,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.8333919644355774,0.4202401638031006,0.4030309021472931,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9990000128746032,0.8189260959625244,0.5134438872337341,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7360523343086243,0.2855979800224304,0.2759468853473663,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.6151394248008728,0.1639995276927948,0.7638269662857056,284.701171875,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,297.0091247558594,284.6847839355469,1.0,0.5419051647186279,1.0,1.0,0.0,1.0,-2.655456304550171,2.6554293632507324,2.69444990408374e-05,2.0528483390808105,0.8992400169372559,0.8992400169372559,0.0,175.9544219970703,175.0,29814.705078125,0.0,1865.875732421875,1.0,281.6009216308594,283.572509765625,289.8551025390625,291.9227600097656,293.1499938964844,293.1499938964844,281.54998779296875,36096.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846484422683716,1.0,0.0,0.0,3.6584527492523193,3.6584768295288086,8.930754802349838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.544921875,0.0,1543.3148193359375,1895.4371337890625,0.0,3260.126953125,0.9071447849273682,1.0,0.0,3.0,1.0,0.0
