time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162360,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61505126953125,0.7270306348800659,0.2757343053817749,0.2535089552402496,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.8298784494400024,0.4171980321407318,0.400330513715744,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.9990000128746032,0.8146827816963196,0.5169764757156372,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.614990234375,0.7329583168029785,0.2834565639495849,0.2740828990936279,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169128417969,0.6118490099906921,0.1623444557189941,0.7570883631706238,284.61431884765625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,296.99322509765625,284.6104736328125,1.0,0.5413601994514465,1.0,1.0,0.0,1.0,-2.643616199493408,2.6436104774475098,5.622646767733386e-06,2.0436508655548096,0.8960614204406738,0.8960614204406738,0.0,177.31800842285156,163.0,29609.0390625,0.0,1854.178466796875,1.0,281.5581970214844,283.5009765625,289.7868347167969,291.7820129394531,293.1499938964844,293.1499938964844,281.8500061035156,36277.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840723037719727,1.0,0.0,0.0,3.651631593704224,3.651655673980713,8.89748321242223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.31884765625,0.0,1537.06494140625,1895.4371337890625,0.0,3254.73193359375,0.9057994484901428,1.0,0.0,3.0,1.0,0.0
12162420,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.725029706954956,0.2723724246025085,0.2499871701002121,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8280415534973145,0.4125795364379883,0.395471453666687,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9990000128746032,0.8087339997291565,0.5143579840660095,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7312489151954651,0.2802081108093261,0.2706368267536163,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.609060525894165,0.1595807075500488,0.7435733675956726,284.7812194824219,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9853820800781,284.78082275390625,1.0,0.5353561639785767,1.0,1.0,0.0,1.0,-2.610027313232422,2.6100218296051025,5.480426352733048e-06,2.0175955295562744,0.8952093124389648,0.8952093124389648,0.0,174.81732177734375,151.0,28448.466796875,0.0,1793.07958984375,1.0,281.8421630859375,283.7074279785156,289.6098327636719,291.4555053710937,293.1499938964844,293.1499938964844,282.1499938964844,36217.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572250604629517,1.0,0.0,0.0,3.642705202102661,3.6427292823791504,8.854037218952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.25341796875,0.0,1526.6937255859375,1895.4371337890625,0.0,3002.982177734375,0.9037995934486388,1.0,0.0,3.0,1.0,0.0
12162480,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.725029706954956,0.2723724246025085,0.2499871701002121,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8280415534973145,0.4125795364379883,0.395471453666687,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9990000128746032,0.8087339997291565,0.5143579840660095,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7312489151954651,0.2802081108093261,0.2706368267536163,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.609060525894165,0.1595807075500488,0.7435733675956726,284.7812194824219,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9853820800781,284.78082275390625,1.0,0.5353561639785767,1.0,1.0,0.0,1.0,-2.610027313232422,2.6100218296051025,5.480426352733048e-06,2.0175955295562744,0.8952093124389648,0.8952093124389648,0.0,174.81732177734375,151.0,28448.466796875,0.0,1793.07958984375,1.0,281.8421630859375,283.7074279785156,289.6098327636719,291.4555053710937,293.1499938964844,293.1499938964844,282.1499938964844,36217.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572250604629517,1.0,0.0,0.0,3.642705202102661,3.6427292823791504,8.854037218952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.25341796875,0.0,1526.6937255859375,1895.4371337890625,0.0,3002.982177734375,0.9037995934486388,1.0,0.0,3.0,1.0,0.0
12162540,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.72694331407547,0.2707130014896393,0.2480995208024978,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8302924633026123,0.4099608361721039,0.3925701975822449,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9990000128746032,0.8075891733169556,0.5061420202255249,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7331398725509644,0.2783878743648529,0.2685543298721313,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6098844408988953,0.1578829139471054,0.7344859838485718,284.9648742675781,284.95001220703125,295.4569091796875,286.66949462890625,295.4594116210937,296.9853820800781,284.9664001464844,1.0,0.5284651517868042,1.0,1.0,0.0,1.0,-2.5809788703918457,2.580973625183105,5.358768248697743e-06,1.994966983795166,0.8969621658325195,0.8969621658325195,0.0,169.6986541748047,151.0,27382.537109375,0.0,1728.293701171875,1.0,282.13397216796875,283.9271240234375,289.529052734375,291.2731628417969,293.1499938964844,293.1499938964844,282.1499938964844,36057.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312235474586487,1.0,0.0,0.0,3.6405489444732666,3.640573024749756,8.843558703119925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.2490234375,0.0,1523.106689453125,1895.4371337890625,0.0,2759.838623046875,0.9032265543937684,1.0,0.0,3.0,1.0,0.0
12162600,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7276871204376221,0.2703951895236969,0.2477753013372421,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8311330676078796,0.4094373285770416,0.3920342028141022,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9990000128746032,0.8076689839363098,0.5038084387779236,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7338622212409973,0.2780322730541229,0.2681705951690674,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6103694438934326,0.1575532704591751,0.7327427864074707,284.9676208496094,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9858703613281,284.9671936035156,1.0,0.52678382396698,1.0,1.0,0.0,1.0,-2.5745861530303955,2.574580669403076,5.332181899575517e-06,1.9899888038635247,0.8970391750335693,0.8970391750335693,0.0,168.3231201171875,154.0,27277.791015625,0.0,1713.1123046875,1.0,282.1417236328125,283.9312438964844,289.5343017578125,291.2831726074219,293.1499938964844,293.1499938964844,282.45001220703125,36041.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280170559883118,1.0,0.0,0.0,3.640510320663452,3.6405341625213614,8.843370551403495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.913330078125,0.0,1522.9482421875,1895.4371337890625,0.0,2729.994140625,0.9031964540481568,1.0,0.0,3.0,1.0,0.0
12162660,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7291861772537231,0.2691192328929901,0.2463862150907516,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8326418995857239,0.4070249199867248,0.3895066976547241,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9990000128746032,0.8094228506088257,0.497651070356369,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7351822257041931,0.2764440476894378,0.2664385735988617,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6107103824615479,0.1560537219047546,0.7249324321746826,285.1594543457031,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99151611328125,285.1595458984375,1.0,0.521796464920044,1.0,1.0,0.0,1.0,-2.550999879837036,2.550994634628296,5.234149284660816e-06,1.9713603258132928,0.9014498591423036,0.9014498591423036,0.0,164.48080444335938,157.0,26226.31640625,-0.0,1663.044921875,1.0,282.44171142578125,284.15887451171875,289.4939270019531,291.1695861816406,293.1499938964844,293.1499938964844,282.1499938964844,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032122850418091,1.0,0.0,0.0,3.646714925765991,3.646739006042481,8.873540764398058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4033203125,0.0,1528.1285400390625,1895.4371337890625,0.0,2500.83056640625,0.904431939125061,1.0,0.0,3.0,1.0,0.0
12162720,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7291861772537231,0.2691192328929901,0.2463862150907516,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8326418995857239,0.4070249199867248,0.3895066976547241,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9990000128746032,0.8094228506088257,0.497651070356369,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7351822257041931,0.2764440476894378,0.2664385735988617,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.6107103824615479,0.1560537219047546,0.7249324321746826,285.1594543457031,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99151611328125,285.1595458984375,1.0,0.521796464920044,1.0,1.0,0.0,1.0,-2.550999879837036,2.550994634628296,5.234149284660816e-06,1.9713603258132928,0.9014498591423036,0.9014498591423036,0.0,164.48080444335938,157.0,26226.31640625,-0.0,1663.044921875,1.0,282.44171142578125,284.15887451171875,289.4939270019531,291.1695861816406,293.1499938964844,293.1499938964844,282.1499938964844,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032122850418091,1.0,0.0,0.0,3.646714925765991,3.646739006042481,8.873540764398058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4033203125,0.0,1528.1285400390625,1895.4371337890625,0.0,2500.83056640625,0.904431939125061,1.0,0.0,3.0,1.0,0.0
12162780,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7278897762298584,0.2664526104927063,0.2444647699594497,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8311319351196289,0.4032681286334991,0.3864455223083496,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.8078480362892151,0.49662846326828,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7339037656784058,0.2739233374595642,0.2643972933292389,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6087592840194702,0.1540672481060028,0.716946542263031,284.9086608886719,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9918518066406,284.9046936035156,1.0,0.5188268423080444,1.0,1.0,0.0,1.0,-2.531738758087158,2.531733512878418,5.155102371645626e-06,1.9563136100769043,0.8989571928977966,0.8989571928977966,0.0,163.32546997070312,160.0,26423.064453125,-0.0,1631.2958984375,1.0,282.1578063964844,283.893798828125,289.58074951171875,291.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165971040725708,1.0,0.0,0.0,3.6480116844177246,3.6480355262756334,8.879851520759985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.0419921875,0.0,1530.9456787109375,1895.4371337890625,0.0,2624.072998046875,0.9048120975494384,1.0,0.0,3.0,1.0,0.0
12162840,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7278897762298584,0.2664526104927063,0.2444647699594497,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8311319351196289,0.4032681286334991,0.3864455223083496,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,0.8078480362892151,0.49662846326828,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7339037656784058,0.2739233374595642,0.2643972933292389,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6087592840194702,0.1540672481060028,0.716946542263031,284.9086608886719,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9918518066406,284.9046936035156,1.0,0.5188268423080444,1.0,1.0,0.0,1.0,-2.531738758087158,2.531733512878418,5.155102371645626e-06,1.9563136100769043,0.8989571928977966,0.8989571928977966,0.0,163.32546997070312,160.0,26423.064453125,-0.0,1631.2958984375,1.0,282.1578063964844,283.893798828125,289.58074951171875,291.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165971040725708,1.0,0.0,0.0,3.6480116844177246,3.6480355262756334,8.879851520759985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.0419921875,0.0,1530.9456787109375,1895.4371337890625,0.0,2624.072998046875,0.9048120975494384,1.0,0.0,3.0,1.0,0.0
12162900,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7261179089546204,0.265044093132019,0.2430787980556488,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8292577862739563,0.4013358652591705,0.3844964504241943,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9990000128746032,0.806341290473938,0.4977260529994964,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7322587370872498,0.2725827395915985,0.2630610466003418,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6067700982093811,0.1529843509197235,0.7119960188865662,285.0403747558594,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9909362792969,285.0507202148437,1.0,0.5177682638168335,1.0,1.0,0.0,1.0,-2.5214943885803223,2.521489381790161,5.113240149512421e-06,1.948275804519653,0.9007884860038756,0.9007884860038756,0.0,163.51136779785156,160.0,25656.44140625,-0.0,1618.0145263671875,1.0,282.4012756347656,284.0631408691406,289.4689636230469,291.1059875488281,293.1499938964844,293.1499938964844,282.45001220703125,35932.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081974983215332,1.0,0.0,0.0,3.648949384689331,3.64897346496582,8.884417752597074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.03271484375,0.0,1531.4962158203125,1895.4371337890625,0.0,2546.604248046875,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12162960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.724651575088501,0.2639964818954468,0.2420465499162674,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.8276152014732361,0.3997630476951599,0.3829188942909241,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9990000128746032,0.8051760792732239,0.4988585412502289,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.7308073043823242,0.2714880108833313,0.2619674801826477,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6049312949180603,0.1520448923110962,0.7076500058174133,285.0833435058594,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9916076660156,285.0834655761719,1.0,0.5169984698295593,1.0,1.0,0.0,1.0,-2.513180494308472,2.5131754875183105,5.079336915514432e-06,1.941723346710205,0.9021636843681335,0.9021636843681335,0.0,163.7810516357422,163.0,25440.814453125,-0.0,1607.807861328125,1.0,282.4422912597656,284.1053771972656,289.4290466308594,291.086181640625,293.1499938964844,293.1499938964844,282.1499938964844,35855.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017821311950684,1.0,0.0,0.0,3.6524498462677,3.6524736881256095,8.901471346689505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.3740234375,0.0,1534.8125,1895.4371337890625,0.0,2487.730224609375,0.9057366847991944,1.0,0.0,3.0,1.0,0.0
12163020,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7205265760421753,0.2607481777667999,0.2395747005939483,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8231553435325623,0.3954790234565735,0.3793514966964721,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.7996941208839417,0.5028753280639648,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7268732786178589,0.2684825956821441,0.2594935894012451,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.6001893281936646,0.1496664583683014,0.6982139348983765,284.8343505859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9880676269531,284.8304748535156,1.0,0.5159943103790283,1.0,1.0,0.0,1.0,-2.4964444637298584,2.4964394569396973,5.011691882828018e-06,1.9286643266677856,0.8986924886703491,0.8986924886703491,0.0,165.19097900390625,166.0,25655.984375,-0.0,1591.102294921875,1.0,282.15777587890625,283.8419494628906,289.4613342285156,291.1872863769531,293.1499938964844,293.1499938964844,282.45001220703125,36070.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137342929840088,1.0,0.0,0.0,3.6510703563690186,3.651094436645508,8.894749043975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.74560546875,0.0,1534.8909912109375,1895.4371337890625,0.0,2597.623779296875,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12163080,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7205265760421753,0.2607481777667999,0.2395747005939483,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8231553435325623,0.3954790234565735,0.3793514966964721,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.9990000128746032,0.7996941208839417,0.5028753280639648,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7268732786178589,0.2684825956821441,0.2594935894012451,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.6001893281936646,0.1496664583683014,0.6982139348983765,284.8343505859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9880676269531,284.8304748535156,1.0,0.5159943103790283,1.0,1.0,0.0,1.0,-2.4964444637298584,2.4964394569396973,5.011691882828018e-06,1.9286643266677856,0.8986924886703491,0.8986924886703491,0.0,165.19097900390625,166.0,25655.984375,-0.0,1591.102294921875,1.0,282.15777587890625,283.8419494628906,289.4613342285156,291.1872863769531,293.1499938964844,293.1499938964844,282.45001220703125,36070.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137342929840088,1.0,0.0,0.0,3.6510703563690186,3.651094436645508,8.894749043975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.74560546875,0.0,1534.8909912109375,1895.4371337890625,0.0,2597.623779296875,0.9055432677268982,1.0,0.0,3.0,1.0,0.0
12163140,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7155947685241699,0.2580511569976806,0.2369465380907058,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8178827166557312,0.391668826341629,0.3755623400211334,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.7938751578330994,0.5081703066825867,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7221705317497253,0.2657380402088165,0.2567992806434631,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.59444659948349,0.1473277062177658,0.6877202391624451,285.0118408203125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98516845703125,285.0121459960937,1.0,0.5153771638870239,1.0,1.0,0.0,1.0,-2.4792466163635254,2.4792416095733643,4.9425007091485895e-06,1.9151604175567627,0.900964617729187,0.900964617729187,0.0,167.23745727539062,154.0,24694.490234375,-0.0,1576.6328125,1.0,282.44219970703125,284.0563659667969,289.2964172363281,290.90899658203125,293.1499938964844,293.1499938964844,282.1499938964844,35943.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952409386634827,1.0,0.0,0.0,3.652238130569458,3.6522622108459473,8.90044020707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.0419921875,0.0,1535.23388671875,1895.4371337890625,0.0,2427.99658203125,0.9057490825653076,1.0,0.0,3.0,1.0,0.0
12163200,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7155947685241699,0.2580511569976806,0.2369465380907058,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8178827166557312,0.391668826341629,0.3755623400211334,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.7938751578330994,0.5081703066825867,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7221705317497253,0.2657380402088165,0.2567992806434631,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.59444659948349,0.1473277062177658,0.6877202391624451,285.0118408203125,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98516845703125,285.0121459960937,1.0,0.5153771638870239,1.0,1.0,0.0,1.0,-2.4792466163635254,2.4792416095733643,4.9425007091485895e-06,1.9151604175567627,0.900964617729187,0.900964617729187,0.0,167.23745727539062,154.0,24694.490234375,-0.0,1576.6328125,1.0,282.44219970703125,284.0563659667969,289.2964172363281,290.90899658203125,293.1499938964844,293.1499938964844,282.1499938964844,35943.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952409386634827,1.0,0.0,0.0,3.652238130569458,3.6522622108459473,8.90044020707137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.0419921875,0.0,1535.23388671875,1895.4371337890625,0.0,2427.99658203125,0.9057490825653076,1.0,0.0,3.0,1.0,0.0
12163260,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7142663598060608,0.2546729743480682,0.2342063635587692,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8167009353637695,0.3871630132198334,0.371633380651474,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.7869501113891602,0.5051586031913757,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7210061550140381,0.2625189423561096,0.2539659738540649,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.5920270681381226,0.1446819305419922,0.6763725280761719,284.7582702636719,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97979736328125,284.7537841796875,1.0,0.5099509954452515,1.0,1.0,0.0,1.0,-2.450597286224365,2.450592517852783,4.829102181247436e-06,1.8930686712265008,0.8964657783508301,0.8964657783508301,0.0,164.80821228027344,142.0,24811.9765625,-0.0,1528.4248046875,1.0,282.1578063964844,283.7889099121094,289.3328857421875,291.0082092285156,293.1499938964844,293.1499938964844,282.45001220703125,36173.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046716451644897,1.0,0.0,0.0,3.64712142944336,3.6471455097198486,8.875518915374414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.028564453125,0.0,1531.2681884765625,1895.4371337890625,0.0,2514.21337890625,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12163320,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.7142663598060608,0.2546729743480682,0.2342063635587692,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8167009353637695,0.3871630132198334,0.371633380651474,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.9990000128746032,0.7869501113891602,0.5051586031913757,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.7210061550140381,0.2625189423561096,0.2539659738540649,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.5920270681381226,0.1446819305419922,0.6763725280761719,284.7582702636719,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97979736328125,284.7537841796875,1.0,0.5099509954452515,1.0,1.0,0.0,1.0,-2.450597286224365,2.450592517852783,4.829102181247436e-06,1.8930686712265008,0.8964657783508301,0.8964657783508301,0.0,164.80821228027344,142.0,24811.9765625,-0.0,1528.4248046875,1.0,282.1578063964844,283.7889099121094,289.3328857421875,291.0082092285156,293.1499938964844,293.1499938964844,282.45001220703125,36173.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046716451644897,1.0,0.0,0.0,3.64712142944336,3.6471455097198486,8.875518915374414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.028564453125,0.0,1531.2681884765625,1895.4371337890625,0.0,2514.21337890625,0.9047290682792664,1.0,0.0,3.0,1.0,0.0
12163380,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7144050002098083,0.2528189420700073,0.2322356402873993,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8171313405036926,0.3845902681350708,0.3689016997814178,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.7839286923408508,0.5006119608879089,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7212644815444946,0.2606521248817444,0.2519674897193908,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.5914027690887451,0.1430939435958862,0.6684436202049255,284.9036865234375,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9766845703125,284.91033935546875,1.0,0.5051141977310181,1.0,1.0,0.0,1.0,-2.4275600910186768,2.4275553226470947,4.738617008115398e-06,1.87515389919281,0.8973878026008606,0.8973878026008606,0.0,161.8188934326172,142.0,23923.7421875,-0.0,1486.0596923828125,1.0,282.4161071777344,283.9730224609375,289.19635009765625,290.7436828613281,293.1499938964844,293.1499938964844,282.45001220703125,36103.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908185124397278,1.0,0.0,0.0,3.644279718399048,3.644303798675537,8.8616928906049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.826171875,0.0,1527.583984375,1895.4371337890625,0.0,2387.794677734375,0.9041057229042052,1.0,0.0,3.0,1.0,0.0
12163440,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7154355645179749,0.2518605291843414,0.2312148958444595,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.81833815574646,0.3831490576267242,0.3673765957355499,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.7828642129898071,0.4962173700332641,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.722236692905426,0.2596068084239959,0.2508324384689331,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.5917811989784241,0.1421771049499511,0.663681149482727,284.9247436523437,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9762268066406,284.92431640625,1.0,0.5014404654502869,1.0,1.0,0.0,1.0,-2.4121367931365967,2.412132024765014,4.67851123175933e-06,1.8631484508514404,0.8975025415420532,0.8975025415420532,0.0,159.17515563964844,130.0,23691.134765625,-0.0,1455.436767578125,1.0,282.442138671875,283.9948425292969,289.1678466796875,290.7229309082031,293.1499938964844,293.1499938964844,282.75,36062.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836047410964966,1.0,0.0,0.0,3.643895387649536,3.6439194679260254,8.859824447426945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.02734375,0.0,1526.8509521484375,1895.4371337890625,0.0,2322.564697265625,0.9039633870124816,1.0,0.0,3.0,1.0,0.0
12163500,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7173744440078735,0.2508514523506164,0.2300650626420974,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8205345273017883,0.3815451562404632,0.3656055927276611,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9990000128746032,0.782430112361908,0.4896284341812134,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7240614295005798,0.2584520280361175,0.2495147287845611,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.5929089188575745,0.1411598771810531,0.6581346988677979,285.0713806152344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9769592285156,285.08270263671875,1.0,0.4964397847652435,1.0,1.0,0.0,1.0,-2.392465591430664,2.392461061477661,4.60242972621927e-06,1.847837209701538,0.8997048139572144,0.8997048139572144,0.0,155.36331176757812,130.0,22868.82421875,-0.0,1415.075439453125,1.0,282.6986389160156,284.1789245605469,289.08270263671875,290.52606201171875,293.1499938964844,293.1499938964844,282.75,35952.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667375802993774,1.0,0.0,0.0,3.6448957920074463,3.644919633865357,8.864689107213053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.157958984375,0.0,1527.141845703125,1895.4371337890625,0.0,2171.923095703125,0.9041573405265808,1.0,0.0,3.0,1.0,0.0
12163560,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7201359868049622,0.2500481307506561,0.2291574478149414,296.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8235915303230286,0.3801619708538055,0.3641000986099243,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.9990000128746032,0.7829881310462952,0.4818376302719116,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7266528010368347,0.2574725747108459,0.2483935952186584,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.5948745608329773,0.1403046548366546,0.6533216834068298,285.11376953125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9793701171875,285.1133728027344,1.0,0.4910952448844909,1.0,1.0,0.0,1.0,-2.3730781078338623,2.37307357788086,4.528069894149667e-06,1.8327412605285645,0.9012826085090636,0.9012826085090636,0.0,151.04039001464844,133.0,22581.25390625,-0.0,1373.5704345703125,1.0,282.7418212890625,284.2198181152344,289.0749816894531,290.54119873046875,293.1499938964844,293.1499938964844,282.45001220703125,35856.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554113268852234,1.0,0.0,0.0,3.6485345363616943,3.648558616638184,8.88239753749076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0498046875,0.0,1530.4664306640625,1895.4371337890625,0.0,2072.44677734375,0.9048654437065125,1.0,0.0,3.0,1.0,0.0
12163620,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7213665843009949,0.2471076399087906,0.2268029898405075,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8251240849494934,0.3760831654071808,0.3605562448501587,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.781867265701294,0.4743050038814544,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7278863787651062,0.2546035945415497,0.2458577901124954,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.5951339602470398,0.138169914484024,0.6438489556312561,284.8555908203125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9797668457031,284.8510437011719,1.0,0.4846742749214172,1.0,1.0,0.0,1.0,-2.3425092697143555,2.342504978179932,4.411933332448825e-06,1.8088407516479488,0.8980410099029541,0.8980410099029541,0.0,146.54991149902344,136.0,22678.419921875,-0.0,1318.6199951171875,1.0,282.4577941894531,283.9487609863281,289.1592102050781,290.6947021484375,293.1499938964844,293.1499938964844,282.75,36060.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649916410446167,1.0,0.0,0.0,3.647591352462769,3.647615194320679,8.877805726115184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.1474609375,0.0,1530.9432373046875,1895.4371337890625,0.0,2156.4951171875,0.9047586917877196,1.0,0.0,3.0,1.0,0.0
12163680,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7213665843009949,0.2471076399087906,0.2268029898405075,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8251240849494934,0.3760831654071808,0.3605562448501587,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.781867265701294,0.4743050038814544,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7278863787651062,0.2546035945415497,0.2458577901124954,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.5951339602470398,0.138169914484024,0.6438489556312561,284.8555908203125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9797668457031,284.8510437011719,1.0,0.4846742749214172,1.0,1.0,0.0,1.0,-2.3425092697143555,2.342504978179932,4.411933332448825e-06,1.8088407516479488,0.8980410099029541,0.8980410099029541,0.0,146.54991149902344,136.0,22678.419921875,-0.0,1318.6199951171875,1.0,282.4577941894531,283.9487609863281,289.1592102050781,290.6947021484375,293.1499938964844,293.1499938964844,282.75,36060.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649916410446167,1.0,0.0,0.0,3.647591352462769,3.647615194320679,8.877805726115184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.1474609375,0.0,1530.9432373046875,1895.4371337890625,0.0,2156.4951171875,0.9047586917877196,1.0,0.0,3.0,1.0,0.0
12163740,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7197588086128235,0.24451744556427,0.224175825715065,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8235318064689636,0.3723095953464508,0.3566934466361999,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7800143957138062,0.4721457660198211,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7263334393501282,0.2518534064292907,0.2430513501167297,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5925866961479187,0.1360552161931991,0.6337332725524902,285.0306091308594,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9801025390625,285.0308532714844,1.0,0.4804604649543762,1.0,1.0,0.0,1.0,-2.316589117050171,2.316584587097168,4.314683792472351e-06,1.7885676622390747,0.9005278944969177,0.9005278944969177,0.0,144.7440185546875,139.0,21701.17578125,-0.0,1280.8846435546875,1.0,282.7421569824219,284.16168212890625,289.0054626464844,290.434814453125,293.1499938964844,293.1499938964844,282.45001220703125,35926.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455010414123535,1.0,0.0,0.0,3.649341821670532,3.6493659019470215,8.886328828339174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.07421875,0.0,1531.883056640625,1895.4371337890625,0.0,1986.6572265625,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
12163800,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7197588086128235,0.24451744556427,0.224175825715065,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8235318064689636,0.3723095953464508,0.3566934466361999,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.7800143957138062,0.4721457660198211,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7263334393501282,0.2518534064292907,0.2430513501167297,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.5925866961479187,0.1360552161931991,0.6337332725524902,285.0306091308594,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9801025390625,285.0308532714844,1.0,0.4804604649543762,1.0,1.0,0.0,1.0,-2.316589117050171,2.316584587097168,4.314683792472351e-06,1.7885676622390747,0.9005278944969177,0.9005278944969177,0.0,144.7440185546875,139.0,21701.17578125,-0.0,1280.8846435546875,1.0,282.7421569824219,284.16168212890625,289.0054626464844,290.434814453125,293.1499938964844,293.1499938964844,282.45001220703125,35926.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455010414123535,1.0,0.0,0.0,3.649341821670532,3.6493659019470215,8.886328828339174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.07421875,0.0,1531.883056640625,1895.4371337890625,0.0,1986.6572265625,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
12163860,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7166225910186768,0.2412510067224502,0.2215977758169174,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8202281594276428,0.3678635358810425,0.3528795540332794,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9990000128746032,0.7753835916519165,0.4731491506099701,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7232601642608643,0.2486014664173126,0.2402600347995758,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.5885095000267029,0.1336507350206375,0.6237976551055908,284.7799987792969,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9777526855469,284.7756652832031,1.0,0.4778384566307068,1.0,1.0,0.0,1.0,-2.294829130172729,2.2948248386383057,4.234088464727392e-06,1.7716411352157593,0.8963394165039062,0.8963394165039062,0.0,144.5447235107422,142.0,21870.724609375,-0.0,1254.8878173828125,1.0,282.45782470703125,283.8965148925781,289.0548400878906,290.5472412109375,293.1499938964844,293.1499938964844,282.75,36149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755818784236908,1.0,0.0,0.0,3.645123958587648,3.6451478004455566,8.865799259183405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.28173828125,0.0,1528.86669921875,1895.4371337890625,0.0,2075.999755859375,0.9042667150497437,1.0,0.0,3.0,1.0,0.0
12163920,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7166225910186768,0.2412510067224502,0.2215977758169174,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.8202281594276428,0.3678635358810425,0.3528795540332794,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9990000128746032,0.7753835916519165,0.4731491506099701,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7232601642608643,0.2486014664173126,0.2402600347995758,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833557128906,0.5885095000267029,0.1336507350206375,0.6237976551055908,284.7799987792969,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9777526855469,284.7756652832031,1.0,0.4778384566307068,1.0,1.0,0.0,1.0,-2.294829130172729,2.2948248386383057,4.234088464727392e-06,1.7716411352157593,0.8963394165039062,0.8963394165039062,0.0,144.5447235107422,142.0,21870.724609375,-0.0,1254.8878173828125,1.0,282.45782470703125,283.8965148925781,289.0548400878906,290.5472412109375,293.1499938964844,293.1499938964844,282.75,36149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755818784236908,1.0,0.0,0.0,3.645123958587648,3.6451478004455566,8.865799259183405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.28173828125,0.0,1528.86669921875,1895.4371337890625,0.0,2075.999755859375,0.9042667150497437,1.0,0.0,3.0,1.0,0.0
12163980,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7120950222015381,0.2384844571352005,0.2188869267702102,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8154883980751038,0.3638743460178375,0.3488901257514953,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.7701561450958252,0.4764663577079773,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7188535332679749,0.245587021112442,0.2372836768627166,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5828975439071655,0.131276786327362,0.6129845380783081,284.9613037109375,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97576904296875,284.9619140625,1.0,0.4761564433574676,1.0,1.0,0.0,1.0,-2.274196147918701,2.2741918563842773,4.158292085776338e-06,1.7555248737335205,0.8961199522018433,0.8961199522018433,0.0,145.4624481201172,145.0,20950.994140625,-0.0,1234.8875732421875,1.0,282.7421264648437,284.115234375,288.88983154296875,290.2742004394531,293.1499938964844,293.1499938964844,283.04998779296875,36103.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347469329833984,1.0,0.0,0.0,3.641178607940674,3.641202449798584,8.846617447488825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.726806640625,0.0,1524.150634765625,1895.4371337890625,0.0,1895.0093994140625,0.9033664464950562,1.0,0.0,3.0,1.0,0.0
12164040,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7120950222015381,0.2384844571352005,0.2188869267702102,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8154883980751038,0.3638743460178375,0.3488901257514953,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.7701561450958252,0.4764663577079773,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7188535332679749,0.245587021112442,0.2372836768627166,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5828975439071655,0.131276786327362,0.6129845380783081,284.9613037109375,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.97576904296875,284.9619140625,1.0,0.4761564433574676,1.0,1.0,0.0,1.0,-2.274196147918701,2.2741918563842773,4.158292085776338e-06,1.7555248737335205,0.8961199522018433,0.8961199522018433,0.0,145.4624481201172,145.0,20950.994140625,-0.0,1234.8875732421875,1.0,282.7421264648437,284.115234375,288.88983154296875,290.2742004394531,293.1499938964844,293.1499938964844,283.04998779296875,36103.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347469329833984,1.0,0.0,0.0,3.641178607940674,3.641202449798584,8.846617447488825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.726806640625,0.0,1524.150634765625,1895.4371337890625,0.0,1895.0093994140625,0.9033664464950562,1.0,0.0,3.0,1.0,0.0
12164100,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.710112988948822,0.2374743074178695,0.217893972992897,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8133220672607422,0.3622651696205139,0.3472777605056762,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9990000128746032,0.7679486870765686,0.4782189428806305,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.7168203592300415,0.2443483471870422,0.2360557168722152,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.5802720785140991,0.1302533149719238,0.608273983001709,285.1168518066406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9764709472656,285.1303405761719,1.0,0.475652128458023,1.0,1.0,0.0,1.0,-2.26603627204895,2.266032218933105,4.128517957724398e-06,1.7491519451141355,0.8969220519065857,0.8969220519065857,0.0,146.03660583496094,145.0,20253.47265625,-0.0,1227.86767578125,1.0,282.99853515625,284.3080139160156,288.804443359375,290.0846862792969,293.1499938964844,293.1499938964844,283.04998779296875,36059.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176260948181152,1.0,0.0,0.0,3.639773845672608,3.6397976875305176,8.839792826620396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.085205078125,0.0,1522.267822265625,1895.4371337890625,0.0,1752.533935546875,0.9030675292015076,1.0,0.0,3.0,1.0,0.0
12164160,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7083812355995178,0.2366605103015899,0.2171472907066345,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8113536238670349,0.3608696758747101,0.3459382653236389,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.7660074234008789,0.479949802160263,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.7149637341499329,0.2432669252157211,0.2350221872329712,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.5778697729110718,0.1293444633483886,0.6041653156280518,285.1715087890625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9783935546875,285.1724548339844,1.0,0.4753592610359192,1.0,1.0,0.0,1.0,-2.2594306468963623,2.2594263553619385,4.10449547416647e-06,1.743991732597351,0.8967810273170471,0.8967810273170471,0.0,146.65101623535156,148.0,20083.58984375,-0.0,1222.7872314453125,1.0,283.0417785644531,284.3581848144531,288.8005065917969,290.1083374023437,293.1499938964844,293.1499938964844,283.1499938964844,36030.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063843607902527,1.0,0.0,0.0,3.639774799346924,3.639798879623413,8.839797942528094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.978515625,0.0,1522.0506591796875,1895.4371337890625,0.0,1661.4969482421875,0.9010066390037536,1.0,0.0,3.0,1.0,0.0
