time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164220,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7044175267219543,0.2347712963819503,0.2156078964471817,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8068919777870178,0.357856810092926,0.3432542681694031,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9990000128746032,0.7612141370773315,0.4842143654823303,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7107831835746765,0.2409560531377792,0.2329718917608261,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.5727760791778564,0.127484992146492,0.5962895750999451,285.2372436523437,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9815368652344,285.23681640625,1.0,0.475230723619461,1.0,1.0,0.0,1.0,-2.247556686401367,2.247552394866944,4.061586423631525e-06,1.7347649335861206,0.8954252004623413,0.8954252004623413,0.0,148.31288146972656,136.0,19599.900390625,-0.0,1215.837890625,1.0,283.14703369140625,284.4412841796875,288.8060302734375,290.09814453125,293.1499938964844,293.1499938964844,283.1499938964844,35706.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932907700538635,1.0,0.0,0.0,3.618175029754639,3.6181986331939697,8.735191840969492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.93603515625,0.0,1495.871337890625,1895.4371337890625,0.0,1558.212646484375,0.8945825695991516,1.0,0.0,3.0,1.0,0.0
12164280,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7044175267219543,0.2347712963819503,0.2156078964471817,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8068919777870178,0.357856810092926,0.3432542681694031,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.9990000128746032,0.7612141370773315,0.4842143654823303,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7107831835746765,0.2409560531377792,0.2329718917608261,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.5727760791778564,0.127484992146492,0.5962895750999451,285.2372436523437,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9815368652344,285.23681640625,1.0,0.475230723619461,1.0,1.0,0.0,1.0,-2.247556686401367,2.247552394866944,4.061586423631525e-06,1.7347649335861206,0.8954252004623413,0.8954252004623413,0.0,148.31288146972656,136.0,19599.900390625,-0.0,1215.837890625,1.0,283.14703369140625,284.4412841796875,288.8060302734375,290.09814453125,293.1499938964844,293.1499938964844,283.1499938964844,35706.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932907700538635,1.0,0.0,0.0,3.618175029754639,3.6181986331939697,8.735191840969492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.93603515625,0.0,1495.871337890625,1895.4371337890625,0.0,1558.212646484375,0.8945825695991516,1.0,0.0,3.0,1.0,0.0
12164340,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.7038044333457947,0.0,0.2135308533906936,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.8062772154808044,0.0,0.340021401643753,296.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.9990000128746032,0.0,0.480735182762146,296.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.7099139094352722,0.0,0.2304718345403671,296.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.5707692503929138,0.0,0.5869123339653015,285.21875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.98199462890625,285.2170104980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.222747564315796,2.2227437496185303,3.973012098867912e-06,1.7156659364700315,0.0,0.0,0.0,145.9453582763672,60.0,19204.58984375,-0.0,1179.3323974609375,0.0,283.1499328613281,284.4351806640625,288.80712890625,290.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,35156.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5739405155181885,3.5739636421203613,8.522911230102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1444.0042724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.7038044333457947,0.0,0.2135308533906936,296.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.8062772154808044,0.0,0.340021401643753,296.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.9990000128746032,0.0,0.480735182762146,296.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.7099139094352722,0.0,0.2304718345403671,296.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.5707692503929138,0.0,0.5869123339653015,285.21875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.98199462890625,285.2170104980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.222747564315796,2.2227437496185303,3.973012098867912e-06,1.7156659364700315,0.0,0.0,0.0,145.9453582763672,60.0,19204.58984375,-0.0,1179.3323974609375,0.0,283.1499328613281,284.4351806640625,288.80712890625,290.0990905761719,293.1499938964844,293.1499938964844,278.1499938964844,35156.55078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5739405155181885,3.5739636421203613,8.522911230102181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1444.0042724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.095282532274723,0.0,0.0016024205833673,297.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.4146011471748352,0.0,0.001687430194579,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.4146011471748352,0.0,0.0012463312596082,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.2446946799755096,0.0,0.0016874262364581,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0080043757334351,285.2913818359375,294.1499938964844,293.6953125,285.78973388671875,293.7640380859375,296.56756591796875,284.6107177734375,0.0,0.0,0.7891523838043213,0.7891523838043213,0.2108476310968399,1.0,-0.0170763842761516,0.0171924773603677,-0.0001160927640739,-0.0214934721589088,0.0,0.0,0.0,-0.0900077149271965,60.0,1175.818359375,-0.0,-1.988174335565418e-05,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,4.937173798680305e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.870896417948916e-13,9.871798474156424e-13,2.628606071969733e-18,4.5790652519750446e-11,4.5790586600258365e-11,6.783018665788756e-17,0.0,0.0,-0.0,0.0,0.0,1.0692972462253833e-21,4.16165519856196e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,0.000856404309161,297.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0013243163703009,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.000685193343088,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,0.000922309118323,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.002521269954741,285.2828063964844,294.1499938964844,293.6464233398437,285.7675170898437,293.7519226074219,296.0753173828125,284.3072814941406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0200558304786682,0.018630139529705,0.001425692345947,-0.0200584344565868,0.0,0.0,0.0,-0.1063474342226982,60.0,515.88330078125,-0.0,-3.90968762076227e-06,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.40388836199522e-28,1.1105662209050139e-27,1.2636853913147632e-30,3.761642299483377e-18,3.7589746420078936e-18,2.6676310202441968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001220044796355,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,0.0001406452938681,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,0.0001334397238679,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.0001290662476094,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0005588355707004,285.2794494628906,294.1499938964844,293.5948791503906,285.7451171875,293.7488098144531,295.4674072265625,284.17822265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013010046677663,0.0053300247527658,-0.0040290202014148,-0.0293441135436296,0.0,0.0,0.0,-0.0105261346325278,60.0,204.4769592285156,-0.0,-1.15398989919413e-07,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4203603273350276e-39,-1.90664032172349e-39,-4.408961410243745e-40,-7.537858623093492e-21,-6.09179706664413e-21,-1.4460613545009692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001005541707854,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,0.0001061978618963,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,7.918917981442064e-05,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0001059034184436,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0005009977612644,285.2781982421875,294.1499938964844,293.5435485839844,285.72381591796875,293.7470092773437,294.97686767578125,284.1424255371094,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715617099776,0.0014258585870265,-0.0003542969352565,-0.0330460742115974,0.0,0.0,0.0,-0.0110530983656644,60.0,78.92379760742188,-0.0,-7.828882075955337e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0655362603518772e-20,-5.4682943318545145e-21,-5.187068675561041e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.99509502435103e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001052567458827,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,7.775097037665546e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001052533843903,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004992565955035,285.27691650390625,294.1499938964844,293.49237060546875,285.7035522460937,293.7448425292969,294.6006774902344,284.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651989141479,6.387917039774038e-08,0.0010651350021362,-0.0343308746814727,0.0,0.0,0.0,-0.0114921554923057,60.0,32.89366149902344,-0.0,-7.73491137806559e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0853977231204563e-20,-5.42857108319993e-21,-5.4254065519014165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.990423859562723e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001052042644005,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,7.77042077970691e-05,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001052040388458,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0004990369779989,285.2756042480469,294.1499938964844,293.4413757324219,285.6842956542969,293.7421875,294.3092956542969,284.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422018163566918e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657636731863,60.0,16.28374671936035,-0.0,-7.727665263246308e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856182507642328e-20,-5.428128412325243e-21,-5.428054095317084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.982215851778165e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001051177459885,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.764010661048815e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001051176004693,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000498627370689,285.27276611328125,294.1499938964844,293.33990478515625,285.64862060546875,293.7355651855469,293.8975524902344,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936678409576416,-0.0,-7.714942995562525e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856234206430611e-20,-5.428117507112089e-21,-5.4281171032153056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,9.982215851778165e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001051177459885,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,7.764010661048815e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001051176004693,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000498627370689,285.27276611328125,294.1499938964844,293.33990478515625,285.64862060546875,293.7355651855469,293.8975524902344,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.936678409576416,-0.0,-7.714942995562525e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856234206430611e-20,-5.428117507112089e-21,-5.4281171032153056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.97398019535467e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001050310092978,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.757604180369526e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001050308637786,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004982160171493,285.26971435546875,294.1499938964844,293.2391357421875,285.6164855957031,293.7271728515625,293.625732421875,284.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.759279727935791,-0.0,-7.702188042912894e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.97398019535467e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.0001050310092978,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,7.757604180369526e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0001050308637786,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0004982160171493,285.26971435546875,294.1499938964844,293.2391357421875,285.6164855957031,293.7271728515625,293.625732421875,284.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.759279727935791,-0.0,-7.702188042912894e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,9.969853272195904e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001049875500029,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,7.754393300274387e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,0.0001049874044838,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.000498009903822,285.26812744140625,294.1499938964844,293.1890869140625,285.6016540527344,293.7223205566406,293.5216979980469,284.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624225251376,1.3163396594961796e-08,0.0010624093702062,-0.0335258170962333,0.0,0.0,0.0,-0.011338472366333,60.0,6.610440254211426,-0.0,-7.695801684803882e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,9.965704521164298e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,0.0001049438651534,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,7.751167140668258e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,0.0001049437269102,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0004978027427569,285.2664794921875,294.1499938964844,293.1390991210937,285.5875244140625,293.717041015625,293.4314270019531,284.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.522159576416016,-0.0,-7.689384773357234e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.95739464997314e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001048563572112,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.744702452328056e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.000104856211692,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0004973876639269,285.2630615234375,294.1499938964844,293.03973388671875,285.5614624023437,293.7052307128906,293.2797241210937,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.396811485290527,-0.0,-7.67653816069469e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.95739464997314e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001048563572112,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.744702452328056e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.000104856211692,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.260986328125,0.0,0.0,0.0004973876639269,285.2630615234375,294.1499938964844,293.03973388671875,285.5614624023437,293.7052307128906,293.2797241210937,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.396811485290527,-0.0,-7.67653816069469e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.953227709047496e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0001048124686349,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,7.741461013210937e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,0.0001048123303917,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.0004971795715391,285.26129150390625,294.1499938964844,292.9903259277344,285.5494384765625,293.69873046875,293.213623046875,284.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.341471195220947,-0.0,-7.670100643508705e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.949052764568478e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.000104768507299,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572937011719,0.0,0.0,7.738213753327727e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,0.0001047683690558,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0004969710716977,285.2594909667969,294.1499938964844,292.94110107421875,285.5379943847656,293.6918029785156,293.1519470214844,284.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.287648677825928,-0.0,-7.663653889267152e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.94068250292912e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001046803590725,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.731702498858795e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001046802281052,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.000496553024277,285.2557678222656,294.1499938964844,292.8431701660156,285.51678466796875,293.6767883300781,293.0377197265625,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.182448863983154,-0.0,-7.65073693287377e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.94068250292912e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001046803590725,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,7.731702498858795e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001046802281052,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.000496553024277,285.2557678222656,294.1499938964844,292.8431701660156,285.51678466796875,293.6767883300781,293.0377197265625,284.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.182448863983154,-0.0,-7.65073693287377e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.932286775438116e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001045919489115,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,7.725171599304304e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001045918179443,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004961336962878,285.251953125,294.1499938964844,292.7459716796875,285.49755859375,293.6602478027344,292.9314270019531,284.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.079600811004639,-0.0,-7.637792975856429e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.932286775438116e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0001045919489115,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,7.725171599304304e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001045918179443,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004961336962878,285.251953125,294.1499938964844,292.7459716796875,285.49755859375,293.6602478027344,292.9314270019531,284.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.079600811004639,-0.0,-7.637792975856429e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.923869220074266e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001045033059199,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.7186239650473e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001045031749526,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004957133205607,285.2480163574219,294.1499938964844,292.6494445800781,285.48004150390625,293.6422119140625,292.8298645019531,284.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.978862285614014,-0.0,-7.624826281471543e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.923869220074266e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001045033059199,299.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.7186239650473e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001045031749526,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004957133205607,285.2480163574219,294.1499938964844,292.6494445800781,285.48004150390625,293.6422119140625,292.8298645019531,284.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.978862285614014,-0.0,-7.624826281471543e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,9.91745910141617e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001044357995851,299.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,7.7136377512943e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0001044356686179,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.000495393120218,285.2449645996094,294.1499938964844,292.5765686035156,285.4676513671875,293.6275329589844,292.7547302246094,284.5050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.903671741485596,-0.0,-7.614958974500041e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,9.91543274722062e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,0.0001044144592015,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.712061051279306e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0001044143282342,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004952919553034,285.2440185546875,294.1499938964844,292.5536499023437,285.4638977050781,293.62274169921875,292.7312927246094,284.51251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.880168437957764,-0.0,-7.611841823518263e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.911208326229826e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,0.0001043699739966,299.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,7.708775228820741e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0001043698430294,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0004950809525325,285.2419738769531,294.1499938964844,292.5060119628906,285.456298828125,293.6124572753906,292.68280029296875,284.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.831573486328125,-0.0,-7.605343910199738e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.906980267260224e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,0.000104325445136,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.705485768383369e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0001043253214447,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0004948697751387,285.23992919921875,294.1499938964844,292.4585266113281,285.44891357421875,293.60186767578125,292.6347045898437,284.5427551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.783469676971436,-0.0,-7.598843865253002e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.89851396298036e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001042362928274,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.698900299146771e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001042361618601,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004944468964822,285.2357788085937,294.1499938964844,292.3641357421875,285.4347839355469,293.57958984375,292.5395812988281,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.688704013824463,-0.0,-7.585836669932179e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.89851396298036e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001042362928274,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,7.698900299146771e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001042361618601,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,0.0004944468964822,285.2357788085937,294.1499938964844,292.3641357421875,285.4347839355469,293.57958984375,292.5395812988281,284.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.688704013824463,-0.0,-7.585836669932179e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.890036744764076e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001041470241034,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.692306826356798e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001041469004121,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004940235521644,285.2315673828125,294.1499938964844,292.2704467773437,285.4212341308594,293.5560302734375,292.44561767578125,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.595814228057861,-0.0,-7.57282521135494e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.890036744764076e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001041470241034,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,7.692306826356798e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.0001041469004121,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004940235521644,285.2315673828125,294.1499938964844,292.2704467773437,285.4212341308594,293.5560302734375,292.44561767578125,284.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.595814228057861,-0.0,-7.57282521135494e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.881552250590175e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001040576753439,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.685706077609211e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001040575516526,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004935997421853,285.2273254394531,294.1499938964844,292.1774597167969,285.40802001953125,293.5311889648437,292.3525695800781,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.504737854003906,-0.0,-7.559813042234964e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.881552250590175e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001040576753439,299.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,7.685706077609211e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001040575516526,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004935997421853,285.2273254394531,294.1499938964844,292.1774597167969,285.40802001953125,293.5311889648437,292.3525695800781,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.504737854003906,-0.0,-7.559813042234964e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.873061935650183e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001039682611008,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,7.679101690882817e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001039681374095,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004931756993755,285.2230529785156,294.1499938964844,292.085205078125,285.3948669433594,293.5050964355469,292.2603759765625,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.415410995483398,-0.0,-7.546803004743198e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333068847656,0.0,0.0,9.873061935650183e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001039682611008,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,7.679101690882817e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,0.0001039681374095,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004931756993755,285.2230529785156,294.1499938964844,292.085205078125,285.3948669433594,293.5050964355469,292.2603759765625,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.415410995483398,-0.0,-7.546803004743198e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
