time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.705196862341836e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0001022005235427,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,7.548527355538681e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0001022004362312,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.000484791555209,285.1418762207031,294.1499938964844,290.7109069824219,284.9871826171875,292.790283203125,290.7520446777344,284.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.110522270202637,-0.0,-7.29196116822095e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.701107046566904e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001021574571495,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,7.54534630686976e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.0001021573625621,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0004845872754231,285.1401062011719,294.1499938964844,290.7147521972656,284.9840087890625,292.77117919921875,290.7445678710937,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.106922149658203,-0.0,-7.285808578672005e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.697024506749584e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,0.000102114463516,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.54217107896693e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001021143762045,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,0.0004843833739869,285.1383361816406,294.1499938964844,290.7206420898437,284.9814758300781,292.7522888183594,290.7395324707031,284.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.104989051818848,-0.0,-7.279668778892302e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.689651778899132e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001020368217723,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642761230469,0.0,0.0,7.53643544157967e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,0.0001020367271848,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004840150941163,285.1351623535156,294.1499938964844,290.7361145019531,284.9784240722656,292.7187805175781,290.7361145019531,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325126349925,9.665837019667832e-09,0.0010325029725208,-0.0243720132857561,0.0,0.0,0.0,-0.0096045862883329,60.0,4.105237483978272,-0.0,-7.268587154385386e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.688882710179314e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001020287236315,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,7.535837357863784e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,0.00010202863632,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004839766770601,285.13482666015625,294.1499938964844,290.7380676269531,284.97821044921875,292.7153015136719,290.7361755371094,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.105548858642578,-0.0,-7.267432522439776e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.680771472631022e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.000101943311165,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.529528375016525e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001019432238535,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004835715517401,285.13140869140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6794128417969,290.7411193847656,284.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.111435890197754,-0.0,-7.255253109406112e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.680771472631022e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,0.000101943311165,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.529528375016525e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001019432238535,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004835715517401,285.13140869140625,294.1499938964844,290.7620849609375,284.9770202636719,292.6794128417969,290.7411193847656,284.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.111435890197754,-0.0,-7.255253109406112e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.672692976891994e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001018582333927,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.523244130425155e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001018581460812,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004831680562347,285.1280517578125,294.1499938964844,290.7916259765625,284.9774780273437,292.64471435546875,290.7534484863281,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.121885776519775,-0.0,-7.243132671419519e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.672692976891994e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0001018582333927,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.523244130425155e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0001018581460812,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,0.0004831680562347,285.1280517578125,294.1499938964844,290.7916259765625,284.9774780273437,292.64471435546875,290.7534484863281,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.121885776519775,-0.0,-7.243132671419519e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.664646495366468e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001017735048662,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.516985351685435e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001017734175547,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004827661614399,285.124755859375,294.1499938964844,290.8255920410156,284.97930908203125,292.6112365722656,290.7722473144531,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.136078357696533,-0.0,-7.23107120847999e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.664646495366468e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001017735048662,299.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,7.516985351685435e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001017734175547,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,0.0004827661614399,285.124755859375,294.1499938964844,290.8255920410156,284.97930908203125,292.6112365722656,290.7722473144531,284.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.136078357696533,-0.0,-7.23107120847999e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,9.660635987529532e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564025878906,0.0,0.0,0.0001017312679323,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.513866148656234e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001017311878968,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0004825658688787,285.1231384277344,294.1499938964844,290.8438720703125,284.9805908203125,292.59503173828125,290.7838134765625,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.144368171691895,-0.0,-7.225063569649137e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.65663421084173e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001016891255858,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.510753493988886e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,0.0001016890455503,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004823659837711,285.1215209960937,294.1499938964844,290.8628845214844,284.9820556640625,292.5791320800781,290.7966003417969,284.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.153273582458496,-0.0,-7.219070852215739e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.649409912526608e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.000101613048173,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.505133544327691e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001016129608615,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004820051253773,285.11865234375,294.1499938964844,290.89862060546875,284.985107421875,292.5511779785156,290.8223876953125,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282187722623,9.163742653583997e-09,0.0010282095754519,-0.0230573881417512,0.0,0.0,0.0,-0.0093556772917509,60.0,4.170634269714356,-0.0,-7.208258523405675e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.64865685091354e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001016051173792,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,7.50454782973975e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001016050300677,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,0.0004819674941245,285.11834716796875,294.1499938964844,290.90240478515625,284.9854431152344,292.5483093261719,290.82525634765625,284.9688415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.172521591186523,-0.0,-7.207132313169495e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.640713687986135e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001015214729704,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.498369814129546e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001015213929349,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004815708089154,285.1152648925781,294.1499938964844,290.943115234375,284.9891052246094,292.5188293457031,290.8573608398437,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.193170547485352,-0.0,-7.195256301884001e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.640713687986135e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,0.0001015214729704,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.498369814129546e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0001015213929349,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0004815708089154,285.1152648925781,294.1499938964844,290.943115234375,284.9891052246094,292.5188293457031,290.8573608398437,284.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.193170547485352,-0.0,-7.195256301884001e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.632807632442564e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001014382141875,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.492219447158277e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001014381341519,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004811758990399,285.1122436523437,294.1499938964844,290.9838562011719,284.9927062988281,292.4906311035156,290.8918762207031,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2144060134887695,-0.0,-7.183444239444725e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.632807632442564e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001014382141875,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,7.492219447158277e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001014381341519,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,0.0004811758990399,285.1122436523437,294.1499938964844,290.9838562011719,284.9927062988281,292.4906311035156,290.8918762207031,284.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.2144060134887695,-0.0,-7.183444239444725e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.624937229091302e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001013553410302,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.486098184017465e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001013552537187,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004807828227058,285.1092529296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4637451171875,290.9278564453125,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.235445499420166,-0.0,-7.17169612585167e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.624937229091302e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0001013553410302,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,7.486098184017465e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0001013552537187,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,0.0004807828227058,285.1092529296875,294.1499938964844,291.0235900878906,284.99591064453125,292.4637451171875,290.9278564453125,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.235445499420166,-0.0,-7.17169612585167e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.62101767072454e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001013140572467,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,7.48304883018136e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,0.0001013139772112,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0004805870121344,285.1078186035156,294.1499938964844,291.042724609375,284.99725341796875,292.4507751464844,290.946044921875,284.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952022441761e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.2456231117248535,-0.0,-7.165848359136362e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.617105388315396e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001012728607747,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.480006024707109e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001012727807392,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004803916090168,285.1063842773437,294.1499938964844,291.0611877441406,284.9983825683594,292.4381103515625,290.9642028808594,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.255462169647217,-0.0,-7.160014803275774e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.609309927327558e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0001011907734209,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.47394296922721e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0001011906933854,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004800022579729,285.1035461425781,294.1499938964844,291.0955810546875,284.9998779296875,292.41357421875,291.0000305175781,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2738356590271,-0.0,-7.14839814008883e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.609309927327558e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0001011907734209,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.47394296922721e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0001011906933854,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0004800022579729,285.1035461425781,294.1499938964844,291.0955810546875,284.9998779296875,292.41357421875,291.0000305175781,284.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2738356590271,-0.0,-7.14839814008883e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.60155375651084e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001011090935207,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.467909745173529e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001011090134852,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004796148568857,285.10076904296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3900756835937,291.03424072265625,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.28965950012207,-0.0,-7.136848978461785e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.60155375651084e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001011090935207,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.467909745173529e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0001011090134852,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004796148568857,285.10076904296875,294.1499938964844,291.12567138671875,285.00006103515625,292.3900756835937,291.03424072265625,285.0,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.28965950012207,-0.0,-7.136848978461785e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.593836875865236e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001010278283501,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.461907080141827e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001010277483146,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004792294057551,285.0980834960937,294.1499938964844,291.1503601074219,284.9986267089844,292.3675231933594,291.0658874511719,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.302189350128174,-0.0,-7.12536731839464e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.593836875865236e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001010278283501,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.461907080141827e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0001010277483146,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004792294057551,285.0980834960937,294.1499938964844,291.1503601074219,284.9986267089844,292.3675231933594,291.0658874511719,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.302189350128174,-0.0,-7.12536731839464e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.58615928539075e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001009469779091,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.455934974132106e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001009469051496,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004788459627889,285.095458984375,294.1499938964844,291.1685791015625,284.9953308105469,292.34576416015625,291.09393310546875,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.310662269592285,-0.0,-7.11395458097286e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.58615928539075e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001009469779091,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.455934974132106e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001009469051496,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004788459627889,285.095458984375,294.1499938964844,291.1685791015625,284.9953308105469,292.34576416015625,291.09393310546875,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.310662269592285,-0.0,-7.11395458097286e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.582336497260258e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001009067200357,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.452961290255189e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,0.0001009066472761,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004786549834534,285.0941772460937,294.1499938964844,291.1749267578125,284.99285888671875,292.33514404296875,291.1062316894531,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.3130598068237305,-0.0,-7.108274502343195e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.578522440278904e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0001008665567496,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.449994882335886e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0001008664839901,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004784644988831,285.0928955078125,294.1499938964844,291.1792297363281,284.9898376464844,292.3246765136719,291.11724853515625,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.314189910888672,-0.0,-7.102610055653713e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.570924885338172e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001007865503197,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.444085349561647e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001007864775601,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004780850431416,285.09039306640625,294.1499938964844,291.1811828613281,284.9818725585937,292.3040771484375,291.1352844238281,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.312449455261231,-0.0,-7.091334452979936e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.570924885338172e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0001007865503197,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.444085349561647e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0001007864775601,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004780850431416,285.09039306640625,294.1499938964844,291.1811828613281,284.9818725585937,292.3040771484375,291.1352844238281,285.0179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.312449455261231,-0.0,-7.091334452979936e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.563369530951604e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001007069804472,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.438207831000909e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001007069149636,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004777076246682,285.08795166015625,294.1499938964844,291.17340087890625,284.97119140625,292.2837829589844,291.1467590332031,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.30429220199585,-0.0,-7.080129194036999e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.563369530951604e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0001007069804472,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,7.438207831000909e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0001007069149636,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004777076246682,285.08795166015625,294.1499938964844,291.17340087890625,284.97119140625,292.2837829589844,291.1467590332031,285.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.30429220199585,-0.0,-7.080129194036999e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.555854921927676e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001006278471322,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.432363054249436e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001006277816486,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004773323016706,285.0856018066406,294.1499938964844,291.15478515625,284.9573974609375,292.2635803222656,291.1507873535156,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.289070129394531,-0.0,-7.068993568282167e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.555854921927676e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001006278471322,299.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.432363054249436e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0001006277816486,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004773323016706,285.0856018066406,294.1499938964844,291.15478515625,284.9573974609375,292.2635803222656,291.1507873535156,285.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.289070129394531,-0.0,-7.068993568282167e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
