time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.548381785862148e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001005491576506,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.426550291711465e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000100549084891,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.000476959045045,285.0832824707031,294.1499938964844,291.1242370605469,284.9402160644531,292.2432861328125,291.1463623046875,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.266054630279541,-0.0,-7.057929707343646e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.548381785862148e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001005491576506,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.426550291711465e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.000100549084891,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.000476959045045,285.0832824707031,294.1499938964844,291.1242370605469,284.9402160644531,292.2432861328125,291.1463623046875,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.266054630279541,-0.0,-7.057929707343646e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,9.544661588734016e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001005099766189,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,7.423656643368304e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001005099111353,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004767732170876,285.0821533203125,294.1499938964844,291.1041259765625,284.93023681640625,292.2330322265625,291.1405334472656,285.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.251279354095459,-0.0,-7.052424422226977e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,9.540951577946544e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,0.0001004709120024,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.420770998578519e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001004708392429,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.000476587912999,285.0810546875,294.1499938964844,291.08062744140625,284.9192810058594,292.22265625,291.1322631835937,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.234308242797852,-0.0,-7.046936900678702e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.53356284298934e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001003931029117,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.415023719659075e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001003930374281,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004762188764289,285.078857421875,294.1499938964844,291.0229187011719,284.89422607421875,292.2015075683594,291.10821533203125,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.193655967712402,-0.0,-7.036014437744599e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.53356284298934e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0001003931029117,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,7.415023719659075e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001003930374281,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004762188764289,285.078857421875,294.1499938964844,291.0229187011719,284.89422607421875,292.2015075683594,291.10821533203125,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.193655967712402,-0.0,-7.036014437744599e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.526200301479548e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001003155703074,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.409296813420951e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001003155048238,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.000475851149531,285.0767517089844,294.1499938964844,290.95001220703125,284.8645935058594,292.1795349121094,291.0728454589844,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.142824172973633,-0.0,-7.025138870631056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,9.526200301479548e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,0.0001003155703074,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.409296813420951e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001003155048238,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,0.000475851149531,285.0767517089844,294.1499938964844,290.95001220703125,284.8645935058594,292.1795349121094,291.0728454589844,285.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626710818442461e-09,0.0010150666348636,-0.0190322902053594,0.0,0.0,0.0,-0.0085937045514583,60.0,4.142824172973633,-0.0,-7.025138870631056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.515768033452332e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001002057106234,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.401182665489614e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001002056451397,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004753300454467,285.0746765136719,294.1499938964844,290.8644714355469,284.8321533203125,292.1565856933594,291.0263977050781,285.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.082128047943115,-0.0,-7.00974851497449e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.515768033452332e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001002057106234,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.401182665489614e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001002056451397,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004753300454467,285.0746765136719,294.1499938964844,290.8644714355469,284.8321533203125,292.1565856933594,291.0263977050781,285.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.082128047943115,-0.0,-7.00974851497449e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.499523730482906e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0001000346528599,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.388547965092584e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001000345873762,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004745186597574,285.0726928710937,294.1499938964844,290.7700500488281,284.7988586425781,292.1324157714844,290.9691162109375,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.011794567108154,-0.0,-6.985824541061447e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.499523730482906e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0001000346528599,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.388547965092584e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001000345873762,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,0.0004745186597574,285.0726928710937,294.1499938964844,290.7700500488281,284.7988586425781,292.1324157714844,290.9691162109375,285.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294125747847602e-09,0.0010122229577973,-0.0181612074375152,0.0,0.0,0.0,-0.0084288297221064,60.0,4.011794567108154,-0.0,-6.985824541061447e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.489375224802644e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.992778359446676e-05,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,7.380654278676957e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.992771811084822e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0004740117292385,285.0717163085937,294.1499938964844,290.7197265625,284.7818298339844,292.11981201171875,290.93682861328125,285.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167627380511021e-09,0.0010111413430422,-0.0178298819810152,0.0,0.0,0.0,-0.0083661200478672,60.0,3.973402976989746,-0.0,-6.970901011982279e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.478273568674922e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.981087350752205e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,7.372019172180444e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,9.981080802390352e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.000473457184853,285.0707702636719,294.1499938964844,290.6674194335937,284.7645568847656,292.10693359375,290.9027404785156,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,3.9334216117858887,-0.0,-6.954593345653849e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.452954691369088e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.954425331670792e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.352326065301895e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.954418783308938e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004721924779005,285.0688781738281,294.1499938964844,290.55712890625,284.72918701171875,292.0801086425781,290.8294982910156,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.848325490951538,-0.0,-6.917477435308683e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.452954691369088e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.954425331670792e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.352326065301895e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.954418783308938e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004721924779005,285.0688781738281,294.1499938964844,290.55712890625,284.72918701171875,292.0801086425781,290.8294982910156,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691380610953e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.848325490951538,-0.0,-6.917477435308683e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.424475865671413e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.92443528957665e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.330175139941275e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.924428741214796e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004707699408754,285.06707763671875,294.1499938964844,290.4398193359375,284.6926574707031,292.0517883300781,290.75006103515625,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.756784677505493,-0.0,-6.87584815750597e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.424475865671413e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,9.92443528957665e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.330175139941275e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.924428741214796e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004707699408754,285.06707763671875,294.1499938964844,290.4398193359375,284.6926574707031,292.0517883300781,290.75006103515625,285.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.756784677505493,-0.0,-6.87584815750597e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.393999789608642e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.89234249573201e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.306471525225788e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.892335947370157e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004692476068157,285.0653381347656,294.1499938964844,290.316162109375,284.6548767089844,292.0219116210937,290.6659545898437,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.660173177719116,-0.0,-6.8314399470637e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,9.393999789608642e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.89234249573201e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.306471525225788e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.892335947370157e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004692476068157,285.0653381347656,294.1499938964844,290.316162109375,284.6548767089844,292.0219116210937,290.6659545898437,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161930799484,0.0,0.0,0.0,-0.0077768382616341,60.0,3.660173177719116,-0.0,-6.8314399470637e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.36282885959372e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.859517740551382e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.282227306859568e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.859511919785292e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004676906100939,285.06365966796875,294.1499938964844,290.18670654296875,284.6157531738281,291.9904479980469,290.5783386230469,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.559397459030152,-0.0,-6.786169137740218e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.36282885959372e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.859517740551382e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,7.282227306859568e-05,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.859511919785292e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004676906100939,285.06365966796875,294.1499938964844,290.18670654296875,284.6157531738281,291.9904479980469,290.5783386230469,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985452845692,0.0,0.0,0.0,-0.0075842607766389,60.0,3.559397459030152,-0.0,-6.786169137740218e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.347422746941449e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.843294537859038e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,7.270244532264769e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.843288717092946e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.000466921046609,285.0628356933594,294.1499938964844,290.1200256347656,284.595703125,291.9740600585937,290.5334167480469,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479885343477e-09,0.0009960136376321,-0.013195551931858,0.0,0.0,0.0,-0.0074890782125294,60.0,3.5077037811279297,-0.0,-6.76384956932452e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.33249102672562e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.827571193454788e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.25863064872101e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.827564645092934e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0004661752027459,285.0620422363281,294.1499938964844,290.0521240234375,284.57525634765625,291.9571838378906,290.4879150390625,285.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944275952875,5.212396736453684e-09,0.000994422356598,-0.0127080474048852,0.0,0.0,0.0,-0.0073968283832073,60.0,3.455333709716797,-0.0,-6.742252622871092e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.304479317506777e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.798073006095363e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.236843521241099e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.798067185329272e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004647760069929,285.0604553222656,294.1499938964844,289.9130554199219,284.5332946777344,291.92218017578125,290.3954467773437,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8632959881445e-09,0.0009914371185004,-0.0117934439331293,0.0,0.0,0.0,-0.0072237635031342,60.0,3.349242687225342,-0.0,-6.701829136090964e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.304479317506777e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.798073006095363e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,7.236843521241099e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.798067185329272e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0004647760069929,285.0604553222656,294.1499938964844,289.9130554199219,284.5332946777344,291.92218017578125,290.3954467773437,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.8632959881445e-09,0.0009914371185004,-0.0117934439331293,0.0,0.0,0.0,-0.0072237635031342,60.0,3.349242687225342,-0.0,-6.701829136090964e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.28023291635327e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.772540215635672e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.217984966700897e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.77253439486958e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004635648801922,285.0589599609375,294.1499938964844,289.7700500488281,284.4898986816406,291.88543701171875,290.3011169433594,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561116817569655e-09,0.0009888529311865,-0.0110017461702227,0.0,0.0,0.0,-0.0070739593356847,60.0,3.2419705390930176,-0.0,-6.666936513965993e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.28023291635327e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,9.772540215635672e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.217984966700897e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.77253439486958e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004635648801922,285.0589599609375,294.1499938964844,289.7700500488281,284.4898986816406,291.88543701171875,290.3011169433594,285.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561116817569655e-09,0.0009888529311865,-0.0110017461702227,0.0,0.0,0.0,-0.0070739593356847,60.0,3.2419705390930176,-0.0,-6.666936513965993e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.261142258765176e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.752436744747683e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.20313546480611e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.752430923981592e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004626112640835,285.0575256347656,294.1499938964844,289.623779296875,284.4449768066406,291.8468933105469,290.20458984375,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323169378039893e-09,0.0009868181077763,-0.0103783188387751,0.0,0.0,0.0,-0.0069559970870614,60.0,3.134307146072388,-0.0,-6.63952519630584e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,9.261142258765176e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,9.752436744747683e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.20313546480611e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.752430923981592e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0004626112640835,285.0575256347656,294.1499938964844,289.623779296875,284.4449768066406,291.8468933105469,290.20458984375,285.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323169378039893e-09,0.0009868181077763,-0.0103783188387751,0.0,0.0,0.0,-0.0069559970870614,60.0,3.134307146072388,-0.0,-6.63952519630584e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.248132846551016e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.7387375717517e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.193017518147826e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.738731750985608e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004619614628609,285.0561218261719,294.1499938964844,289.474853515625,284.39862060546875,291.80645751953125,290.1048889160156,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161005318081834e-09,0.000985431135632,-0.0099534383043646,0.0,0.0,0.0,-0.006875604391098,60.0,3.026925563812256,-0.0,-6.62087629166308e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.248132846551016e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.7387375717517e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.193017518147826e-05,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,9.738731750985608e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004619614628609,285.0561218261719,294.1499938964844,289.474853515625,284.39862060546875,291.80645751953125,290.1048889160156,285.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161005318081834e-09,0.000985431135632,-0.0099534383043646,0.0,0.0,0.0,-0.006875604391098,60.0,3.026925563812256,-0.0,-6.62087629166308e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.243861131835728e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,9.734238847158848e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.189694588305429e-05,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.734233026392758e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004617481026798,285.0554504394531,294.1499938964844,289.39959716796875,284.3749084472656,291.7855834960937,290.0536499023437,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107737261449529e-09,0.0009849756024777,-0.0098138721659779,0.0,0.0,0.0,-0.0068491967394948,60.0,2.9734678268432617,-0.0,-6.61475638707998e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.241437510354444e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.731686441227794e-05,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,7.187809387687594e-05,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.731681348057464e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0004616270598489,285.0547790527344,294.1499938964844,289.32391357421875,284.350830078125,291.7642822265625,290.00115966796875,285.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.0775036680429375e-09,0.0009847169276326,-0.0097346566617488,0.0,0.0,0.0,-0.0068342075683176,60.0,2.9202418327331543,-0.0,-6.611283964730319e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.241125371772796e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.731357567943633e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.18756637070328e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.731352474773304e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004616114892996,285.0534973144531,294.1499938964844,289.17156982421875,284.3016357421875,291.72027587890625,289.89178466796875,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.0735348427745074e-09,0.0009846828179433,-0.0097242575138807,0.0,0.0,0.0,-0.0068322392180562,60.0,2.814568996429444,-0.0,-6.610827796293961e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.241125371772796e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.731357567943633e-05,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.18756637070328e-05,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.731352474773304e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004616114892996,285.0534973144531,294.1499938964844,289.17156982421875,284.3016357421875,291.72027587890625,289.89178466796875,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846868924796,4.0735348427745074e-09,0.0009846828179433,-0.0097242575138807,0.0,0.0,0.0,-0.0068322392180562,60.0,2.814568996429444,-0.0,-6.610827796293961e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.246039553545415e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.73653222899884e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.19138843123801e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.73652713582851e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004618569510057,285.05224609375,294.1499938964844,289.0184020996094,284.2511291503906,291.6742858886719,289.774658203125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346788215435035e-09,0.0009852055227383,-0.0098844608291983,0.0,0.0,0.0,-0.0068625505082309,60.0,2.7099969387054443,-0.0,-6.61785151123695e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.246039553545415e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.73653222899884e-05,299.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,7.19138843123801e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.73652713582851e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0004618569510057,285.05224609375,294.1499938964844,289.0184020996094,284.2511291503906,291.6742858886719,289.774658203125,285.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346788215435035e-09,0.0009852055227383,-0.0098844608291983,0.0,0.0,0.0,-0.0068625505082309,60.0,2.7099969387054443,-0.0,-6.61785151123695e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.254391625290737e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.745327406562863e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.197884406195953e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.745322313392536e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004622741835191,285.0510559082031,294.1499938964844,288.8651123046875,284.19940185546875,291.6264343261719,289.6496276855469,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238663642297524e-09,0.0009860945865511,-0.0101569099351763,0.0,0.0,0.0,-0.0069141001440584,60.0,2.606274366378784,-0.0,-6.62980355059517e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
