time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173520,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.254391625290737e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.745327406562863e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,7.197884406195953e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,9.745322313392536e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004622741835191,285.0510559082031,294.1499938964844,288.8651123046875,284.19940185546875,291.6264343261719,289.6496276855469,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238663642297524e-09,0.0009860945865511,-0.0101569099351763,0.0,0.0,0.0,-0.0069141001440584,60.0,2.606274366378784,-0.0,-6.62980355059517e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.26390930544585e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.75534931058064e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.205286237876862e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.755344217410312e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004627496236935,285.0498962402344,294.1499938964844,288.7122497558594,284.1465759277344,291.5766906738281,289.5165405273437,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357164851143125e-09,0.0009871079819276,-0.0104673886671662,0.0,0.0,0.0,-0.00697284610942,60.0,2.5031871795654297,-0.0,-6.643438155151672e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,9.26390930544585e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.75534931058064e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,7.205286237876862e-05,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.755344217410312e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0004627496236935,285.0498962402344,294.1499938964844,288.7122497558594,284.1465759277344,291.5766906738281,289.5165405273437,285.0995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357164851143125e-09,0.0009871079819276,-0.0104673886671662,0.0,0.0,0.0,-0.00697284610942,60.0,2.5031871795654297,-0.0,-6.643438155151672e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.26836219150573e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.760038665262982e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.208749593701214e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.760033572092652e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0004629720933735,285.0493469238281,294.1499938964844,288.6361999511719,284.1197814941406,291.55108642578125,289.4472351074219,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.4126111653497455e-09,0.0009875821415334,-0.010612660087645,0.0,0.0,0.0,-0.0070003336295485,60.0,2.4518015384674072,-0.0,-6.649822381632475e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.272238821722568e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.7641212050803e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,7.211764750536531e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.76411611190997e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,0.0004631657502613,285.048828125,294.1499938964844,288.5604858398437,284.0927734375,291.5250244140625,289.3764953613281,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.460876112943879e-09,0.0009879949502646,-0.0107391159981489,0.0,0.0,0.0,-0.0070242611691355,60.0,2.400481939315796,-0.0,-6.655382378539798e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.277468780055642e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.769628377398476e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.21583201084286e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.769623284228146e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004634270153474,285.0477600097656,294.1499938964844,288.4104309082031,284.0381774902344,291.47174072265625,289.232177734375,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885560721158,4.525960051182665e-09,0.0009885515319183,-0.0109096355736255,0.0,0.0,0.0,-0.0070565263740718,60.0,2.2980189323425293,-0.0,-6.662883578201217e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.277468780055642e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,9.769628377398476e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.21583201084286e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.769623284228146e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004634270153474,285.0477600097656,294.1499938964844,288.4104309082031,284.0381774902344,291.47174072265625,289.232177734375,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885560721158,4.525960051182665e-09,0.0009885515319183,-0.0109096355736255,0.0,0.0,0.0,-0.0070565263740718,60.0,2.2980189323425293,-0.0,-6.662883578201217e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.27863802644424e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.770859469426796e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.216740777948871e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.770854376256466e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004634854267351,285.0467529296875,294.1499938964844,288.2626953125,283.98291015625,291.416748046875,289.0858154296875,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448905743233e-09,0.0009886756306514,-0.0109475972130894,0.0,0.0,0.0,-0.0070637096650898,60.0,2.195958375930786,-0.0,-6.66455406417299e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846252441406,0.0,0.0,9.27863802644424e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.770859469426796e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.216740777948871e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,9.770854376256466e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004634854267351,285.0467529296875,294.1499938964844,288.2626953125,283.98291015625,291.416748046875,289.0858154296875,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448905743233e-09,0.0009886756306514,-0.0109475972130894,0.0,0.0,0.0,-0.0070637096650898,60.0,2.195958375930786,-0.0,-6.66455406417299e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.275780757889152e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.767850860953332e-05,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.2145187004935e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.767845767783e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004633427306544,285.0458068847656,294.1499938964844,288.1178894042969,283.9272155761719,291.3600769042969,288.94012451171875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883706225082,-0.0108541464433074,0.0,0.0,0.0,-0.0070460280403494,60.0,2.09476089477539,-0.0,-6.660442153361147e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.275780757889152e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.767850860953332e-05,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,7.2145187004935e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.767845767783e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004633427306544,285.0458068847656,294.1499938964844,288.1178894042969,283.9272155761719,291.3600769042969,288.94012451171875,285.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883706225082,-0.0108541464433074,0.0,0.0,0.0,-0.0070460280403494,60.0,2.09476089477539,-0.0,-6.660442153361147e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.269821021007374e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.761574619915336e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.209882460301742e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.761569526745006e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004630450275726,285.0448913574219,294.1499938964844,287.9766845703125,283.8713073730469,291.3019714355469,288.79693603515625,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9949909448623653,-0.0,-6.651876560681559e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.269821021007374e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.761574619915336e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,7.209882460301742e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.761569526745006e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0004630450275726,285.0448913574219,294.1499938964844,287.9766845703125,283.8713073730469,291.3019714355469,288.79693603515625,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9949909448623653,-0.0,-6.651876560681559e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,9.26603315747343e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.75758593995124e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,7.20693715265952e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.757580846780912e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,0.0004628558526746,285.0444641113281,294.1499938964844,287.9075927734375,283.84332275390625,291.2723999023437,288.7267150878906,285.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383223117798707e-09,0.0009873312665149,-0.0105356620624661,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9458972215652464,-0.0,-6.64643806658205e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.26195498323068e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.753290942171589e-05,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.203764107543975e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.75328657659702e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,0.0004626521258614,285.0440368652344,294.1499938964844,287.8396301269531,283.8153686523437,291.2424621582031,288.6575622558594,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.8974617719650269,-0.0,-6.640584615524858e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.253210009774192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.744082490215078e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.196962542366236e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.744077397044748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000462215335574,285.0432434082031,294.1499938964844,287.7074279785156,283.7596435546875,291.1817321777344,288.5226135253906,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.802834749221801,-0.0,-6.628042825695958e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.253210009774192e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.744082490215078e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.196962542366236e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.744077397044748e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000462215335574,285.0432434082031,294.1499938964844,287.7074279785156,283.7596435546875,291.1817321777344,288.5226135253906,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.802834749221801,-0.0,-6.628042825695958e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.244201646652073e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.734596096677706e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.189955795183778e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.734591003507376e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004617653903551,285.04248046875,294.1499938964844,287.58062744140625,283.704345703125,291.119873046875,288.39239501953125,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111039952903184e-09,0.0009850038914009,-0.0098225250840187,0.0,0.0,0.0,-0.0068508340045809,60.0,1.7116979360580444,-0.0,-6.615135816900874e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.244201646652073e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.734596096677706e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.189955795183778e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.734591003507376e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0004617653903551,285.04248046875,294.1499938964844,287.58062744140625,283.704345703125,291.119873046875,288.39239501953125,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111039952903184e-09,0.0009850038914009,-0.0098225250840187,0.0,0.0,0.0,-0.0068508340045809,60.0,1.7116979360580444,-0.0,-6.615135816900874e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.238031634595244e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.72809866652824e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.185156573541462e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.72809357335791e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004614571807906,285.041748046875,294.1499938964844,287.4598999023437,283.6498107910156,291.05694580078125,288.26666259765625,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094835958513e-09,0.0009843457955867,-0.0096209207549691,0.0,0.0,0.0,-0.0068126884289085,60.0,1.6250295639038086,-0.0,-6.606299507438963e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.238031634595244e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.72809866652824e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,7.185156573541462e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.72809357335791e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004614571807906,285.041748046875,294.1499938964844,287.4598999023437,283.6498107910156,291.05694580078125,288.26666259765625,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034094835958513e-09,0.0009843457955867,-0.0096209207549691,0.0,0.0,0.0,-0.0068126884289085,60.0,1.6250295639038086,-0.0,-6.606299507438963e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.231078729499131e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.720776870381088e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.179749081842601e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.72077250480652e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004611099138855,285.04107666015625,294.1499938964844,287.3458557128906,283.5962219238281,290.9931030273437,288.1448669433594,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.542945384979248,-0.0,-6.59635190913832e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.231078729499131e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,9.720776870381088e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.179749081842601e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.72077250480652e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,0.0004611099138855,285.04107666015625,294.1499938964844,287.3458557128906,283.5962219238281,290.9931030273437,288.1448669433594,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.542945384979248,-0.0,-6.59635190913832e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.225746907759458e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,9.715162013890222e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.175601786002517e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.715157648315652e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,0.000460843584733,285.0407409667969,294.1499938964844,287.2915344238281,283.56988525390625,290.9609069824219,288.0859069824219,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880939569711472e-09,0.0009830363560467,-0.0092196352779865,0.0,0.0,0.0,-0.0067367637529969,60.0,1.503408908843994,-0.0,-6.588729917211823e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.21948958421126e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,9.708572906674816e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,7.17073489795439e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.708568541100247e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004605310095939,285.0404357910156,294.1499938964844,287.2391052246094,283.5438842773437,290.9285583496094,288.0287780761719,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802942849517876e-09,0.000982369412668,-0.0090152723714709,0.0,0.0,0.0,-0.0066980975680053,60.0,1.465063452720642,-0.0,-6.57979128959596e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.206014510709792e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.694382606539877e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.160253881011158e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.694378240965308e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.000459857925307,285.03985595703125,294.1499938964844,287.1402893066406,283.4930419921875,290.86346435546875,287.9200744628906,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349856458173235e-09,0.0009809331968426,-0.008575196377933,0.0,0.0,0.0,-0.0066148336045444,60.0,1.3920938968658447,-0.0,-6.560564003166294e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.206014510709792e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.694382606539877e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.160253881011158e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.694378240965308e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,0.000459857925307,285.03985595703125,294.1499938964844,287.1402893066406,283.4930419921875,290.86346435546875,287.9200744628906,285.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349856458173235e-09,0.0009809331968426,-0.008575196377933,0.0,0.0,0.0,-0.0066148336045444,60.0,1.3920938968658447,-0.0,-6.560564003166294e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.192704601446168e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.680366929387674e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.149900920921937e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.680362563813104e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004591931065078,285.039306640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7979736328125,287.8191223144531,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469092790808758e-09,0.0009795145597308,-0.0081405248492956,0.0,0.0,0.0,-0.0065325931645929,60.0,1.324921727180481,-0.0,-6.54160032809159e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.192704601446168e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.680366929387674e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,7.149900920921937e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.680362563813104e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,0.0004591931065078,285.039306640625,294.1499938964844,287.04998779296875,283.4439392089844,290.7979736328125,287.8191223144531,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469092790808758e-09,0.0009795145597308,-0.0081405248492956,0.0,0.0,0.0,-0.0065325931645929,60.0,1.324921727180481,-0.0,-6.54160032809159e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.178928303299472e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.665859397500752e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.139185618143529e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.665855031926184e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004585049464367,285.038818359375,294.1499938964844,286.9642944335937,283.39483642578125,290.732177734375,287.7254943847656,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.2973865859986518e-09,0.000978046329692,-0.0076906159520149,0.0,0.0,0.0,-0.0064474707469344,60.0,1.2622196674346924,-0.0,-6.522000717268385e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.178928303299472e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.665859397500752e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,7.139185618143529e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,9.665855031926184e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0004585049464367,285.038818359375,294.1499938964844,286.9642944335937,283.39483642578125,290.732177734375,287.7254943847656,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978049589321,3.2973865859986518e-09,0.000978046329692,-0.0076906159520149,0.0,0.0,0.0,-0.0064474707469344,60.0,1.2622196674346924,-0.0,-6.522000717268385e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.16120843612589e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.64720020419918e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.125404226826504e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.647195838624611e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004576198698487,285.038330078125,294.1499938964844,286.8788452148437,283.3439025878906,290.6661682128906,287.6392517089844,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976161158178,3.076555898928745e-09,0.0009761581313796,-0.0071119838394224,0.0,0.0,0.0,-0.006337996572256,60.0,1.2010724544525146,-0.0,-6.496837556824175e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.16120843612589e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.64720020419918e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,7.125404226826504e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.647195838624611e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,0.0004576198698487,285.038330078125,294.1499938964844,286.8788452148437,283.3439025878906,290.6661682128906,287.6392517089844,285.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976161158178,3.076555898928745e-09,0.0009761581313796,-0.0071119838394224,0.0,0.0,0.0,-0.006337996572256,60.0,1.2010724544525146,-0.0,-6.496837556824175e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.149160905508325e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.634513116907328e-05,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.116033521015197e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.63450875133276e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,0.0004570180608425,285.0381164550781,294.1499938964844,286.8362121582031,283.3178100585937,290.63311767578125,287.599365234375,285.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773300088,2.926421771576315e-09,0.0009748744196258,-0.0067185894586145,0.0,0.0,0.0,-0.0062635689973831,60.0,1.1704936027526855,-0.0,-6.479757530541974e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.137338201981038e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,9.6220632258337e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.106838165782392e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.62205886025913e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,0.0004564275150187,285.03790283203125,294.1499938964844,286.793701171875,283.2913513183594,290.6000061035156,287.5622863769531,285.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173087731,2.779091623494878e-09,0.0009736145148053,-0.0063325404189527,0.0,0.0,0.0,-0.0061905304901301,60.0,1.1399457454681396,-0.0,-6.463017854230202e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.11886672838591e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.60261168074794e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.092470332281664e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.602607315173373e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004555048071779,285.0375366210937,294.1499938964844,286.7089233398437,283.2373962402344,290.5336608886719,287.4927978515625,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548889099784901e-09,0.0009716458152979,-0.005729335360229,0.0,0.0,0.0,-0.0060764080844819,60.0,1.079379916191101,-0.0,-6.43690682977649e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.11886672838591e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.60261168074794e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,7.092470332281664e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.602607315173373e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004555048071779,285.0375366210937,294.1499938964844,286.7089233398437,283.2373962402344,290.5336608886719,287.4927978515625,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716483182273,2.548889099784901e-09,0.0009716458152979,-0.005729335360229,0.0,0.0,0.0,-0.0060764080844819,60.0,1.079379916191101,-0.0,-6.43690682977649e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.101961768465117e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.58480959525332e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.079321949277073e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.58480522967875e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.000454660388641,285.03717041015625,294.1499938964844,286.62457275390625,283.1822204589844,290.4671325683594,287.4295959472656,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.338210070007562e-09,0.0009698441717773,-0.0051772817969322,0.0,0.0,0.0,-0.0059719649143517,60.0,1.0197091102600098,-0.0,-6.41305604176523e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.101961768465117e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,9.58480959525332e-05,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.079321949277073e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.58480522967875e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,0.000454660388641,285.03717041015625,294.1499938964844,286.62457275390625,283.1822204589844,290.4671325683594,287.4295959472656,285.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698465000838,2.338210070007562e-09,0.0009698441717773,-0.0051772817969322,0.0,0.0,0.0,-0.0059719649143517,60.0,1.0197091102600098,-0.0,-6.41305604176523e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
