time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175860,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.08454312593676e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.566466906107962e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.065774116199464e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.566462540533394e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004537903296295,285.036865234375,294.1499938964844,286.540771484375,283.1260681152344,290.4004211425781,287.3724670410156,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679900831542,2.1211337131177292e-09,0.0009679879294708,-0.0046084611676633,0.0,0.0,0.0,-0.0058643505908548,60.0,0.9607160687446594,-0.0,-6.388527395984056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,9.08454312593676e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.566466906107962e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.065774116199464e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.566462540533394e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004537903296295,285.036865234375,294.1499938964844,286.540771484375,283.1260681152344,290.4004211425781,287.3724670410156,285.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679900831542,2.1211337131177292e-09,0.0009679879294708,-0.0046084611676633,0.0,0.0,0.0,-0.0058643505908548,60.0,0.9607160687446594,-0.0,-6.388527395984056e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.063918696483596e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.544748900225386e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.049732812447473e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.544744534650818e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.000452760112239,285.0365905761719,294.1499938964844,286.4574890136719,283.06915283203125,290.33355712890625,287.3235168457031,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.864120191541474e-09,0.0009657902410253,-0.0039349836297333,0.0,0.0,0.0,-0.0057369382120668,60.0,0.90219384431839,-0.0,-6.35954648942061e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.063918696483596e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.544748900225386e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,7.049732812447473e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.544744534650818e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.000452760112239,285.0365905761719,294.1499938964844,286.4574890136719,283.06915283203125,290.33355712890625,287.3235168457031,285.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657921036705,1.864120191541474e-09,0.0009657902410253,-0.0039349836297333,0.0,0.0,0.0,-0.0057369382120668,60.0,0.90219384431839,-0.0,-6.35954648942061e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.052465611603112e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,9.532688272884116e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.040824857540429e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.532683907309548e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,0.0004521880473475,285.0364685058594,294.1499938964844,286.4161071777344,283.0404357910156,290.3000793457031,287.3021240234375,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.7214001335474902e-09,0.0009645698592066,-0.0035609987098723,0.0,0.0,0.0,-0.0056661856360733,60.0,0.8730472326278687,-0.0,-6.34348182870781e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.04101980268024e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.52063492150046e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.031921995803714e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.520630555925892e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,0.0004516163025982,285.0363464355469,294.1499938964844,286.3748779296875,283.0116271972656,290.2666015625,287.28350830078125,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.5787660068156122e-09,0.0009633501176722,-0.0031872370745986,0.0,0.0,0.0,-0.0055954754352569,60.0,0.8440573215484619,-0.0,-6.327447721332646e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.020965808304028e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.499516454525292e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.016323797870427e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.499512816546483e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004506145778577,285.0361328125,294.1499938964844,286.2929382324219,282.9537353515625,290.19952392578125,287.25311279296875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288575795300515e-09,0.0009612128487788,-0.0025323685258626,0.0,0.0,0.0,-0.0054715839214622,60.0,0.7866784930229187,-0.0,-6.299402599552195e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.020965808304028e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,9.499516454525292e-05,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,7.016323797870427e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.499512816546483e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,0.0004506145778577,285.0361328125,294.1499938964844,286.2929382324219,282.9537353515625,290.19952392578125,287.25311279296875,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961214187555,1.3288575795300515e-09,0.0009612128487788,-0.0025323685258626,0.0,0.0,0.0,-0.0054715839214622,60.0,0.7866784930229187,-0.0,-6.299402599552195e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.01127787074074e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,9.489314834354444e-05,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.008788816165179e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.489311196375638e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0004501306393649,285.0360107421875,294.1499938964844,286.2366027832031,282.9134826660156,290.1529541015625,287.2366027832031,285.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601814090274,1.2081208256020661e-09,0.0009601802448742,-0.0022159847430884,0.0,0.0,0.0,-0.005411728285253,60.0,0.7475842237472534,-0.0,-6.285875286948794e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.008177585201338e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.48605011217296e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.006377563811839e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.486045746598391e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.000449975777883,285.0359802246094,294.1499938964844,286.2117919921875,282.8956604003906,290.13232421875,287.2301025390625,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959850847721,1.1694756274494011e-09,0.0009598496835678,-0.0021147169172763,0.0,0.0,0.0,-0.0053925695829093,60.0,0.7304744720458984,-0.0,-6.281548792230751e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.002708247862756e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.480290464125574e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.002123311394826e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.480286826146768e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004497026093304,285.03582763671875,294.1499938964844,286.1314697265625,282.8376159667969,290.0649719238281,287.2106018066406,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101283952920084e-09,0.0009592663263902,-0.0019360245205461,0.0,0.0,0.0,-0.005358763039112,60.0,0.6755210161209106,-0.0,-6.273917563248689e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06793212890625,0.0,0.0,9.002708247862756e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,9.480290464125574e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,7.002123311394826e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.480286826146768e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004497026093304,285.03582763671875,294.1499938964844,286.1314697265625,282.8376159667969,290.0649719238281,287.2106018066406,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674323357,1.101283952920084e-09,0.0009592663263902,-0.0019360245205461,0.0,0.0,0.0,-0.005358763039112,60.0,0.6755210161209106,-0.0,-6.273917563248689e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.00267405086197e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.480254811933264e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.002097117947415e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.480251173954456e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004497009213082,285.0359802246094,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.19146728515625,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009203768568113,1.0618597112710404e-09,0.0009203757508657,-0.0018712683813646,0.0,0.0,0.0,-0.0051454263739287,60.0,0.6091784834861755,-0.0,-6.273864272543507e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.00267405086197e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.480254811933264e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.002097117947415e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.480251173954456e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004497009213082,285.0359802246094,294.1499938964844,286.0520324707031,282.7798156738281,289.99920654296875,287.19146728515625,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009203768568113,1.0618597112710404e-09,0.0009203757508657,-0.0018712683813646,0.0,0.0,0.0,-0.0051454263739287,60.0,0.6091784834861755,-0.0,-6.273864272543507e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.00727609405294e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.485101327300072e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,7.005676161497831e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.485096961725505e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.000449930812465,285.0380859375,294.1499938964844,286.0126647949219,282.75103759765625,289.970703125,287.18096923828125,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007902098586782,9.883081020234386e-10,0.000790208869148,-0.001808067318052,0.0,0.0,0.0,-0.0044578332453966,60.0,0.5386898517608643,-0.0,-6.280277631276476e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.004183084471151e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.481843881076202e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,7.003270002314821e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.481839515501632e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0004497763002291,285.0384521484375,294.1499938964844,285.9735717773437,282.7223815917969,289.9400634765625,287.1709289550781,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008391811279579,9.991247829077563e-10,0.0008391801384277,-0.0017875332850962,0.0,0.0,0.0,-0.0047088866122066,60.0,0.5117201805114746,-0.0,-6.275962505242205e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,4.314147008699365e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,4.543007162283175e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,3.355455555720255e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,4.543005343293771e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.000215499967453,285.04156494140625,294.1499938964844,285.8961181640625,282.66558837890625,289.8821105957031,287.1511535644531,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333895821124,9.492530095300822e-10,0.0008333886507898,-0.0016622116090729,0.0,0.0,0.0,-0.0046371761709451,60.0,0.4434733092784881,-0.0,-1.4407255832793453e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,4.314147008699365e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,4.543007162283175e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,3.355455555720255e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,4.543005343293771e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,0.000215499967453,285.04156494140625,294.1499938964844,285.8961181640625,282.66558837890625,289.8821105957031,287.1511535644531,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333895821124,9.492530095300822e-10,0.0008333886507898,-0.0016622116090729,0.0,0.0,0.0,-0.0046371761709451,60.0,0.4434733092784881,-0.0,-1.4407255832793453e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,4.6247489080997184e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,4.870086195296608e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,3.59703553840518e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,4.870084012509324e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0002310151467099,285.0426940917969,294.1499938964844,285.84307861328125,282.62664794921875,289.8532409667969,287.13623046875,285.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007289217319339,8.528640571547893e-10,0.000728920858819,-0.001513271825388,0.0,0.0,0.0,-0.004069747403264,60.0,0.3049253821372986,-0.0,-1.6556462867356462e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,3.995896986452863e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,4.207874007988721e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,3.107927113887854e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,4.207872552797198e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0001996027567656,285.043212890625,294.1499938964844,285.8197631835937,282.60955810546875,289.83795166015625,287.1308288574219,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007185200229287,8.257506345366036e-10,0.0007185192080214,-0.0014523919671773,0.0,0.0,0.0,-0.0040025068446993,60.0,0.3089824020862579,-0.0,-1.2360033885272514e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.091437585884705e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,4.308483039494604e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,3.182236469001509e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,4.308481584303081e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0002043752028839,285.0458984375,294.1499938964844,285.7445678710937,282.5545349121094,289.8019104003906,287.113525390625,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004699911223724,5.793613921944996e-10,0.0004699905402958,-0.0010531601728871,0.0,0.0,0.0,-0.0026421311777085,60.0,0.2325977534055709,-0.0,-1.2958143891239617e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,4.091437585884705e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,4.308483039494604e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,3.182236469001509e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,4.308481584303081e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0002043752028839,285.0458984375,294.1499938964844,285.7445678710937,282.5545349121094,289.8019104003906,287.113525390625,285.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004699911223724,5.793613921944996e-10,0.0004699905402958,-0.0010531601728871,0.0,0.0,0.0,-0.0026421311777085,60.0,0.2325977534055709,-0.0,-1.2958143891239617e-08,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,3.027046477654949e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,3.187627225997858e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,2.354374919377733e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,3.187626134604216e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001512068120064,285.0632019042969,294.1499938964844,285.67059326171875,282.50067138671875,289.77215576171875,287.107177734375,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225443942938,4.034216571913163e-10,0.0003225439868401,-0.0007380582974292,0.0,0.0,0.0,-0.001816802076064,60.0,0.1533699035644531,-0.0,-7.092983533851793e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,3.027046477654949e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,3.187627225997858e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,2.354374919377733e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,3.187626134604216e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001512068120064,285.0632019042969,294.1499938964844,285.67059326171875,282.50067138671875,289.77215576171875,287.107177734375,285.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225443942938,4.034216571913163e-10,0.0003225439868401,-0.0007380582974292,0.0,0.0,0.0,-0.001816802076064,60.0,0.1533699035644531,-0.0,-7.092983533851793e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,2.4833450879668817e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,2.6150833946303464e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,1.9314951714477505e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,2.6150824851356447e-05,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001240478886757,285.06646728515625,294.1499938964844,285.63409423828125,282.4742736816406,289.7655639648437,287.1076354980469,285.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638414443936,3.3019065259765057e-10,0.0002638410951476,-0.0006042358581908,0.0,0.0,0.0,-0.0014862617244943,60.0,0.1201387569308281,-0.0,-4.773808015556824e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,2.0051833416800943e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,2.1115558411111124e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,1.5595907825627364e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,2.1115549316164103e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001001627824734,285.0692443847656,294.1499938964844,285.5979309082031,282.4481811523437,289.7610168457031,287.10919189453125,285.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609255103,2.6723573354203717e-10,0.0002136606635758,-0.0004889067495241,0.0,0.0,0.0,-0.0012034912360832,60.0,0.0921932831406593,-0.0,-3.112425428497545e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,1.3034275070822332e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.3725726603297517e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.013779365166556e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,1.3725721146329306e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,6.510872481158003e-05,285.07305908203125,294.1499938964844,285.526611328125,282.3972473144531,289.7560119628906,287.1126403808594,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388857344863,1.7371092064788482e-10,0.0001388855598634,-0.00031780343852,0.0,0.0,0.0,-0.000782303570304,60.0,0.0518473573029041,-0.0,-1.3151173483549883e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,1.3034275070822332e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,1.3725726603297517e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.013779365166556e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,1.3725721146329306e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,6.510872481158003e-05,285.07305908203125,294.1499938964844,285.526611328125,282.3972473144531,289.7560119628906,287.1126403808594,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388857344863,1.7371092064788482e-10,0.0001388855598634,-0.00031780343852,0.0,0.0,0.0,-0.000782303570304,60.0,0.0518473573029041,-0.0,-1.3151173483549883e-09,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,8.901209184841719e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.3734070105711e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,6.9231787165335845e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.373403372592293e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,4.446325692697428e-05,285.0750732421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7537536621094,287.11505126953125,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484593465458602e-05,1.1862828774855672e-10,9.484581096330658e-05,-0.0002170300867874,0.0,0.0,0.0,-0.0005342399235814,60.0,0.0284832101315259,-0.0,-6.133222263393633e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,8.901209184841719e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.3734070105711e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,6.9231787165335845e-06,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.373403372592293e-06,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,4.446325692697428e-05,285.0750732421875,294.1499938964844,285.4566955566406,282.3480224609375,289.7537536621094,287.11505126953125,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.484593465458602e-05,1.1862828774855672e-10,9.484581096330658e-05,-0.0002170300867874,0.0,0.0,0.0,-0.0005342399235814,60.0,0.0284832101315259,-0.0,-6.133222263393633e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,6.5507965700817294e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.898308129166253e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.095075721328612e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,6.898305400682148e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,3.272249523433857e-05,285.0762023925781,294.1499938964844,285.3882751464844,282.3007202148437,289.7525939941406,287.11651611328125,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98012372595258e-05,8.730372674792264e-11,6.980114994803444e-05,-0.0001597219379618,0.0,0.0,0.0,-0.000393170339521,60.0,0.0157823748886585,-0.0,-3.3218416906066745e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,6.5507965700817294e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.898308129166253e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.095075721328612e-06,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,6.898305400682148e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,3.272249523433857e-05,285.0762023925781,294.1499938964844,285.3882751464844,282.3007202148437,289.7525939941406,287.11651611328125,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.98012372595258e-05,8.730372674792264e-11,6.980114994803444e-05,-0.0001597219379618,0.0,0.0,0.0,-0.000393170339521,60.0,0.0157823748886585,-0.0,-3.3218416906066745e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,4.89304375150823e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.152613539394224e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,2.444169876980596e-05,285.07684326171875,294.1499938964844,285.3213806152344,282.2555236816406,289.7519836425781,287.11737060546875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.213731856201776e-05,6.521063550257722e-11,5.2137253078399226e-05,-0.000119302618259,0.0,0.0,0.0,-0.0002936745586339,60.0,0.0084947077557444,-0.0,-1.85331361368668e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,4.89304375150823e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.152613539394224e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,3.80570963898208e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,5.1526117204048205e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,2.444169876980596e-05,285.07684326171875,294.1499938964844,285.3213806152344,282.2555236816406,289.7519836425781,287.11737060546875,285.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.213731856201776e-05,6.521063550257722e-11,5.2137253078399226e-05,-0.000119302618259,0.0,0.0,0.0,-0.0002936745586339,60.0,0.0084947077557444,-0.0,-1.85331361368668e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,4.1224598135158885e-06,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,4.341150997788645e-06,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,3.2063651360658696e-06,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,4.341149633546593e-06,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,2.0592484361259267e-05,285.0770263671875,294.1499938964844,285.2885437011719,282.2337646484375,289.7518005371094,287.1176452636719,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392651680973359e-05,5.494097884972682e-11,4.392646224005148e-05,-0.0001005142985377,0.0,0.0,0.0,-0.0002474254579283,60.0,0.0062193190678954,-0.0,-1.315538650237258e-10,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,3.3708215596561786e-06,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,3.549639359334833e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,2.621756266307784e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,3.5496379950927803e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,1.6837904695421457e-05,285.0771789550781,294.1499938964844,285.2561340332031,282.21258544921875,289.7516784667969,287.1178283691406,285.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.591749555198476e-05,4.492371752373714e-11,3.591745189623907e-05,-8.218776201829314e-05,0.0,0.0,0.0,-0.0002023129636654,60.0,0.0043350402265787,-0.0,-8.795534439665076e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.023206207013573e-06,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,2.130534767275094e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,1.5736085288153845e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.1305338577803923e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,1.010630603559548e-05,285.0773010253906,294.1499938964844,285.1925354003906,282.172119140625,289.7515563964844,287.1180419921875,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558244043262675e-05,2.6963887719833046e-11,2.1558216758421626e-05,-4.9330283218296245e-05,0.0,0.0,0.0,-0.000121431381558,60.0,0.0012364819413051,-0.0,-3.168626472316305e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,2.023206207013573e-06,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,2.130534767275094e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,1.5736085288153845e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,2.1305338577803923e-06,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,1.010630603559548e-05,285.0773010253906,294.1499938964844,285.1925354003906,282.172119140625,289.7515563964844,287.1180419921875,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558244043262675e-05,2.6963887719833046e-11,2.1558216758421626e-05,-4.9330283218296245e-05,0.0,0.0,0.0,-0.000121431381558,60.0,0.0012364819413051,-0.0,-3.168626472316305e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
