time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178140,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,1.3041478723607725e-06,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,1.3733312016483978e-06,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,1.0143395456907456e-06,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,1.3733306332142092e-06,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,6.514470442198217e-06,285.0773010253906,294.1499938964844,285.1499938964844,282.1458740234375,289.75152587890625,287.1180725097656,285.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3896377822675277e-05,1.7380831149327314e-11,1.389635963278124e-05,-3.1798117561265826e-05,0.0,0.0,0.0,-7.827428635209799e-05,60.0,0.000177760826773,-0.0,-1.3165711576501591e-11,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,1.0393101774752722e-06,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,1.094444201044098e-06,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,8.08354229775432e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,1.0944437462967471e-06,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,5.191554919292685e-06,285.0773010253906,294.1499938964844,285.1307067871094,282.1342468261719,289.75152587890625,287.1181030273437,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074469512095677e-05,1.3851326335911908e-11,1.1074455869675148e-05,-2.53408907155972e-05,0.0,0.0,0.0,-6.237928755581379e-05,60.0,1.8588257262308616e-06,-0.0,-8.361439145232463e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,4.482051849663549e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,4.719819060028385e-07,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.486048285594734e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,4.719817070508725e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.238871502413531e-06,285.0772399902344,294.1499938964844,285.0706787109375,282.0992126464844,289.75152587890625,287.1181030273437,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7759076551301405e-06,5.973440925927109e-12,4.775901743414579e-06,-1.0928346455330027e-05,0.0,0.0,0.0,-2.6901296223513785e-05,60.0,-0.0004694768285844,-0.0,-1.5550503593142473e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,4.482051849663549e-07,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,4.719819060028385e-07,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.486048285594734e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,4.719817070508725e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.238871502413531e-06,285.0772399902344,294.1499938964844,285.0706787109375,282.0992126464844,289.75152587890625,287.1181030273437,285.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7759076551301405e-06,5.973440925927109e-12,4.775901743414579e-06,-1.0928346455330027e-05,0.0,0.0,0.0,-2.6901296223513785e-05,60.0,-0.0004694768285844,-0.0,-1.5550503593142473e-12,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.5177926115939044e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.5983096091076734e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.1805081356897065e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.5983090406734848e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.581667205158737e-07,285.0772399902344,294.1499938964844,285.0125427246094,282.0671691894531,289.75152587890625,287.1181030273437,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.617306338630442e-06,2.0228120393983584e-12,1.6173044059542008e-06,-3.700755542013212e-06,0.0,0.0,0.0,-9.109804523177443e-06,60.0,-0.0002727865939959,-0.0,-1.78326374934007e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.5177926115939044e-07,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.5983096091076734e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.1805081356897065e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.5983090406734848e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.581667205158737e-07,285.0772399902344,294.1499938964844,285.0125427246094,282.0671691894531,289.75152587890625,287.1181030273437,285.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.617306338630442e-06,2.0228120393983584e-12,1.6173044059542008e-06,-3.700755542013212e-06,0.0,0.0,0.0,-9.109804523177443e-06,60.0,-0.0002727865939959,-0.0,-1.78326374934007e-13,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.595500051138515e-08,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.99843178356241e-08,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,5.907624611722897e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.998428230848732e-08,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,3.794098972775828e-07,285.0772399902344,294.1499938964844,284.98419189453125,282.05230712890625,289.75152587890625,287.1181030273437,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.093509222817374e-07,1.0122693698891294e-12,8.093498991001979e-07,-1.8519758668844588e-06,0.0,0.0,0.0,-4.558838554657996e-06,60.0,-0.0001861456985352,-0.0,-4.4658426398081284e-14,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,3.2664054572251195e-08,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,3.439684093109463e-08,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.540543420082032e-08,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,3.4396826720239915e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.6316326423293506e-07,285.0772399902344,294.1499938964844,284.9563293457031,282.0382995605469,289.75152587890625,287.1181030273437,285.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.480633097296959e-07,4.3531633376128753e-13,3.4806288340405445e-07,-7.964430324136629e-07,0.0,0.0,0.0,-1.960535882972181e-06,60.0,-0.0001168890084954,-0.0,-8.259065055937678e-15,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.348540723533631e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.4200790543483775e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.048867437347667e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.4200784992368654e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.7362213584942765e-09,285.0772399902344,294.1499938964844,284.9021301269531,282.0127258300781,289.75152587890625,287.1181030273437,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4363672029560348e-08,1.7979758307196114e-14,1.4363654265991954e-08,-3.287256689077368e-08,0.0,0.0,0.0,-8.092320058494806e-08,60.0,-3.11996482196264e-05,-0.0,-1.407728226486632e-17,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.348540723533631e-09,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.4200790543483775e-09,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.048867437347667e-09,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.4200784992368654e-09,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,6.7362213584942765e-09,285.0772399902344,294.1499938964844,284.9021301269531,282.0127258300781,289.75152587890625,287.1181030273437,285.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4363672029560348e-08,1.7979758307196114e-14,1.4363654265991954e-08,-3.287256689077368e-08,0.0,0.0,0.0,-8.092320058494806e-08,60.0,-3.11996482196264e-05,-0.0,-1.407728226486632e-17,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-8.954453151188702e-11,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-9.429475950062384e-11,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-6.964590709701568e-11,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-9.429471786726039e-11,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-4.4729225878725727e-10,285.0772399902344,294.1499938964844,284.8500061035156,281.9906921386719,289.75152587890625,287.1181030273437,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,9.381171395261843e-10,-1.196987044632138e-15,-9.381159182808574e-10,2.157101830491115e-09,0.0,0.0,0.0,5.296897143125534e-09,60.0,-3.163191649946384e-06,-0.0,-6.206815642246706e-20,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-8.954453151188702e-11,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-9.429475950062384e-11,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-6.964590709701568e-11,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-9.429471786726039e-11,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-4.4729225878725727e-10,285.0772399902344,294.1499938964844,284.8500061035156,281.9906921386719,289.75152587890625,287.1181030273437,285.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,9.381171395261843e-10,-1.196987044632138e-15,-9.381159182808574e-10,2.157101830491115e-09,0.0,0.0,0.0,5.296897143125534e-09,60.0,-3.163191649946384e-06,-0.0,-6.206815642246706e-20,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.5862174421177322e-11,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.670364194183982e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.2337275298590631e-11,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.6703636737669392e-11,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.9234625804947e-11,285.0772399902344,294.1499938964844,284.79931640625,281.9725341796875,289.75152587890625,287.1181030273437,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.673752525466199e-10,2.2220625586905887e-16,1.6737503050201494e-10,-3.8392772294670863e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.016457296529552e-06,-0.0,-1.947673492644964e-21,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,1.5862174421177322e-11,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,1.670364194183982e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.2337275298590631e-11,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,1.6703636737669392e-11,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.9234625804947e-11,285.0772399902344,294.1499938964844,284.79931640625,281.9725341796875,289.75152587890625,287.1181030273437,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.673752525466199e-10,2.2220625586905887e-16,1.6737503050201494e-10,-3.8392772294670863e-10,0.0,0.0,0.0,-9.458744898438454e-10,60.0,4.016457296529552e-06,-0.0,-1.947673492644964e-21,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-3.837622927771456e-12,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-4.041204003379928e-12,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.9848246270447465e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-4.041202268656452e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.9169667589413732e-11,285.0772399902344,294.1499938964844,284.7493896484375,281.958251953125,289.75152587890625,287.1181030273437,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.812412191495085e-11,-3.5530428172749576e-17,-3.8124083751034377e-11,8.816743862771759e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.363018317439128e-06,-0.0,-1.140027448998811e-22,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-3.837622927771456e-12,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-4.041204003379928e-12,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-2.9848246270447465e-12,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-4.041202268656452e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.9169667589413732e-11,285.0772399902344,294.1499938964844,284.7493896484375,281.958251953125,289.75152587890625,287.1181030273437,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.812412191495085e-11,-3.5530428172749576e-17,-3.8124083751034377e-11,8.816743862771759e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,5.363018317439128e-06,-0.0,-1.140027448998811e-22,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.7247314453125,281.9524841308594,289.75152587890625,287.1181030273437,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023344976632906e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.360559043765534e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.70025634765625,281.9476013183594,289.75152587890625,287.1181030273437,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.263393632048974e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.6519470214844,281.9402160644531,289.75152587890625,287.1181030273437,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.965316747984616e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.6519470214844,281.9402160644531,289.75152587890625,287.1181030273437,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.965316747984616e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.6044616699219,281.93585205078125,289.75152587890625,287.1181030273437,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982025352252094e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.626569989341078e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.6044616699219,281.93585205078125,289.75152587890625,287.1181030273437,285.1692810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982025352252094e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.626569989341078e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,284.557861328125,281.9341735839844,289.75152587890625,287.1181030273437,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.84927525822521e-13,1.2404932342979076e-17,9.849151659177546e-13,1.2535347109279837e-12,0.0,0.0,0.0,0.0,60.0,4.296294264349854e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,284.557861328125,281.9341735839844,289.75152587890625,287.1181030273437,285.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-9.84927525822521e-13,1.2404932342979076e-17,9.849151659177546e-13,1.2535347109279837e-12,0.0,0.0,0.0,0.0,60.0,4.296294264349854e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.5121154785156,281.9349365234375,289.75152587890625,287.1181030273437,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.988630396634108e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.5121154785156,281.9349365234375,289.75152587890625,287.1181030273437,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.988630396634108e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.48956298828125,281.9361267089844,289.75152587890625,287.1181030273437,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.843850208795629e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.4672546386719,281.93780517578125,289.75152587890625,287.1181030273437,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.7045806493551936e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.42333984375,281.9425354003906,289.75152587890625,287.1181030273437,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.440205318838707e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.42333984375,281.9425354003906,289.75152587890625,287.1181030273437,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.440205318838707e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.3803405761719,281.9488220214844,289.75152587890625,287.1181030273437,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.19507171298028e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.3803405761719,281.9488220214844,289.75152587890625,287.1181030273437,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.19507171298028e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.3383178710937,281.9564208984375,289.75152587890625,287.1181030273437,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.9675857149413787e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.3383178710937,281.9564208984375,289.75152587890625,287.1181030273437,285.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.9675857149413787e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.2972717285156,281.96502685546875,289.75152587890625,287.1181030273437,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.7566547942114994e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.2972717285156,281.96502685546875,289.75152587890625,287.1181030273437,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.7566547942114994e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.2771301269531,281.9696350097656,289.75152587890625,287.1181030273437,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.657189497767831e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.2572326660156,281.974365234375,289.75152587890625,287.1181030273437,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.563622047091485e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.2182006835937,281.9842224121094,289.75152587890625,287.1181030273437,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.380540308877244e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.2182006835937,281.9842224121094,289.75152587890625,287.1181030273437,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.380540308877244e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
