time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.1802062988281,281.99432373046875,289.75152587890625,287.1181030273437,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.210848151662504e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.1802062988281,281.99432373046875,289.75152587890625,287.1181030273437,285.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.210848151662504e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-5.11683035352151e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-5.388271751526067e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-3.979766277813213e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-5.38826958312172e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-2.55595566413247e-12,285.0772399902344,294.1499938964844,284.143310546875,282.0043640136719,289.75152587890625,287.1181030273437,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.696090742494329e-12,1.44462527945405e-17,3.696076431025652e-12,-1.4019693609160222e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.054112883342896e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-5.11683035352151e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-5.388271751526067e-13,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-3.979766277813213e-13,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-5.38826958312172e-13,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-2.55595566413247e-12,285.0772399902344,294.1499938964844,284.143310546875,282.0043640136719,289.75152587890625,287.1181030273437,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.696090742494329e-12,1.44462527945405e-17,3.696076431025652e-12,-1.4019693609160222e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.054112883342896e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.10748291015625,282.0141296386719,289.75152587890625,287.1181030273437,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.584776572806981e-12,1.5683078061848166e-17,3.584760743455262e-12,-4.764922397620941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.909355432871962e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.10748291015625,282.0141296386719,289.75152587890625,287.1181030273437,285.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.584776572806981e-12,1.5683078061848166e-17,3.584760743455262e-12,-4.764922397620941e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.909355432871962e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.0899658203125,282.0188293457031,289.75152587890625,287.1181030273437,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.736131392947377e-13,1.3641758437467349e-17,8.73599532557473e-13,-2.109418542617369e-12,0.0,0.0,0.0,0.0,60.0,1.8391740468359783e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.07275390625,282.0233764648437,289.75152587890625,287.1181030273437,285.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7741618876243592e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.0391540527344,282.0318298339844,289.75152587890625,287.1181030273437,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6457769334010663e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,284.0391540527344,282.0318298339844,289.75152587890625,287.1181030273437,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6457769334010663e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.0067138671875,282.0392761230469,289.75152587890625,287.1181030273437,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.527707468085282e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,284.0067138671875,282.0392761230469,289.75152587890625,287.1181030273437,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.527707468085282e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9754333496094,282.0454406738281,289.75152587890625,287.1181030273437,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.4199533779901683e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9754333496094,282.0454406738281,289.75152587890625,287.1181030273437,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.4199533779901683e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9453430175781,282.0500793457031,289.75152587890625,287.1181030273437,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.3195772226026747e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9453430175781,282.0500793457031,289.75152587890625,287.1181030273437,285.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.3195772226026747e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9307556152344,282.0517578125,289.75152587890625,287.1181030273437,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.272053395950934e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.9164733886719,282.052978515625,289.75152587890625,287.1181030273437,285.1724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.2264879387657857e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8888244628906,282.05389404296875,289.75152587890625,287.1181030273437,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.1396836043786609e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8888244628906,282.05389404296875,289.75152587890625,287.1181030273437,285.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.1396836043786609e-06,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.11683035352151e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,5.388271751526067e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.979766277813213e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,5.38826958312172e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.55595566413247e-12,285.0772399902344,294.1499938964844,283.8624267578125,282.05255126953125,289.75152587890625,287.1181030273437,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,4.493056100784987e-12,8.940706555051895e-18,-4.493065208083236e-12,4.8830661736332096e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0615550536385854e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,5.11683035352151e-13,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,5.388271751526067e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,3.979766277813213e-13,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,5.38826958312172e-13,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,2.55595566413247e-12,285.0772399902344,294.1499938964844,283.8624267578125,282.05255126953125,289.75152587890625,287.1181030273437,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,4.493056100784987e-12,8.940706555051895e-18,-4.493065208083236e-12,4.8830661736332096e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.0615550536385854e-06,-0.0,-2.0267154052839512e-24,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8373107910156,282.0487060546875,289.75152587890625,287.1181030273437,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,9.849294428931898e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8373107910156,282.0487060546875,289.75152587890625,287.1181030273437,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,9.849294428931898e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8135070800781,282.04217529296875,289.75152587890625,287.1181030273437,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,9.144748673861612e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8135070800781,282.04217529296875,289.75152587890625,287.1181030273437,285.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,9.144748673861612e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.80206298828125,282.0378112792969,289.75152587890625,287.1181030273437,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,8.817068533062411e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.7909851074219,282.0326843261719,289.75152587890625,287.1181030273437,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.501457955389924e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7698059082031,282.0199584960937,289.75152587890625,287.1181030273437,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,7.900521836745611e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7698059082031,282.0199584960937,289.75152587890625,287.1181030273437,285.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,7.900521836745611e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.75,282.0038146972656,289.75152587890625,287.1181030273437,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.736131392947377e-13,1.3641759264647965e-17,8.73599532557473e-13,-2.109418542617369e-12,0.0,0.0,0.0,0.0,60.0,7.341257060033968e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.75,282.0038146972656,289.75152587890625,287.1181030273437,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-8.736131392947377e-13,1.3641759264647965e-17,8.73599532557473e-13,-2.109418542617369e-12,0.0,0.0,0.0,0.0,60.0,7.341257060033968e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,283.73291015625,281.9877624511719,289.75152587890625,287.1181030273437,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.84927525822521e-13,1.2404933170159689e-17,9.849151659177546e-13,1.2535347109279837e-12,0.0,0.0,0.0,0.0,60.0,6.821159672654176e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,-2.558415176760753e-13,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,-2.6941358757630333e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,-1.9898831389066065e-13,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,-2.69413479156086e-13,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,-1.277977832066235e-12,285.0772399902344,294.1499938964844,283.73291015625,281.9877624511719,289.75152587890625,287.1181030273437,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.84927525822521e-13,1.2404933170159689e-17,9.849151659177546e-13,1.2535347109279837e-12,0.0,0.0,0.0,0.0,60.0,6.821159672654176e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7197265625,281.9753723144531,289.75152587890625,287.1181030273437,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,6.33658487458888e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7197265625,281.9753723144531,289.75152587890625,287.1181030273437,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,6.33658487458888e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7144775390625,281.970458984375,289.75152587890625,287.1181030273437,285.17303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,6.111831680755131e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.7101135253906,281.9663391113281,289.75152587890625,287.1181030273437,285.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.892999297429924e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7038269042969,281.96044921875,289.75152587890625,287.1181030273437,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.476738920151547e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7038269042969,281.96044921875,289.75152587890625,287.1181030273437,285.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.476738920151547e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7005615234375,281.9573669433594,289.75152587890625,287.1181030273437,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.088942316433531e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
