time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183000,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7005615234375,281.9573669433594,289.75152587890625,287.1181030273437,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,5.088942316433531e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.70001220703125,281.95684814453125,289.75152587890625,287.1181030273437,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.730749196824036e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.70001220703125,281.95684814453125,289.75152587890625,287.1181030273437,285.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.730749196824036e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.701904296875,281.9586486816406,289.75152587890625,287.1181030273437,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.396465556055773e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.701904296875,281.9586486816406,289.75152587890625,287.1181030273437,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.396465556055773e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.70367431640625,281.9602966308594,289.75152587890625,287.1181030273437,285.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.239343240897142e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7059326171875,281.9624328613281,289.75152587890625,287.1181030273437,285.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,4.087230536242714e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7118225097656,281.96795654296875,289.75152587890625,287.1181030273437,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.798489842665731e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7118225097656,281.96795654296875,289.75152587890625,287.1181030273437,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.798489842665731e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.71929931640625,281.9749755859375,289.75152587890625,287.1181030273437,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.5288769595354097e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.71929931640625,281.9749755859375,289.75152587890625,287.1181030273437,285.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.5288769595354097e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.72802734375,281.9831848144531,289.75152587890625,287.1181030273437,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.276570339494356e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.72802734375,281.9831848144531,289.75152587890625,287.1181030273437,285.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.276570339494356e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7377624511719,281.9923095703125,289.75152587890625,287.1181030273437,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.045668677259528e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7377624511719,281.9923095703125,289.75152587890625,287.1181030273437,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,3.045668677259528e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7428894042969,281.99713134765625,289.75152587890625,287.1181030273437,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.9365941145442775e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7481689453125,282.0021057128906,289.75152587890625,287.1181030273437,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.825925093929982e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.7590026855469,282.01226806640625,289.75152587890625,287.1181030273437,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6499026262172265e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.7590026855469,282.01226806640625,289.75152587890625,287.1181030273437,285.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6499026262172265e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7699279785156,282.02252197265625,289.75152587890625,287.1181030273437,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.452474916481151e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7699279785156,282.02252197265625,289.75152587890625,287.1181030273437,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.452474916481151e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7806701660156,282.0326232910156,289.75152587890625,287.1181030273437,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.275086075087529e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7806701660156,282.0326232910156,289.75152587890625,287.1181030273437,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.275086075087529e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7909851074219,282.04229736328125,289.75152587890625,287.1181030273437,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.115231154675712e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7909851074219,282.04229736328125,289.75152587890625,287.1181030273437,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.115231154675712e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.7958374023437,282.046875,289.75152587890625,287.1181030273437,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,2.03963026024212e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8005065917969,282.0512390136719,289.75152587890625,287.1181030273437,285.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.966989628954252e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8089904785156,282.0592041015625,289.75152587890625,287.1181030273437,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.827629034778511e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8089904785156,282.0592041015625,289.75152587890625,287.1181030273437,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.827629034778511e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.8161315917969,282.06591796875,289.75152587890625,287.1181030273437,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.736131392947377e-13,1.3641759264647965e-17,8.73599532557473e-13,-2.109418542617369e-12,0.0,0.0,0.0,0.0,60.0,1.700109351077117e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.8161315917969,282.06591796875,289.75152587890625,287.1181030273437,285.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.736131392947377e-13,1.3641759264647965e-17,8.73599532557473e-13,-2.109418542617369e-12,0.0,0.0,0.0,0.0,60.0,1.700109351077117e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8216552734375,282.07110595703125,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.5805598252427444e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8216552734375,282.07110595703125,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.5805598252427444e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8252258300781,282.074462890625,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.4712573204178625e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.8252258300781,282.074462890625,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.3023346630994133e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,1.4712573204178625e-07,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.82623291015625,282.07537841796875,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.098202700661332e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4186554153639008e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.8266296386719,282.0757751464844,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3683307997780505e-07,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.82550048828125,282.07470703125,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,-1.056440578395268e-05,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.0,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,0.0,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0,285.0772399902344,294.1499938964844,283.82550048828125,282.07470703125,289.75152587890625,287.1181030273437,285.1734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.292703325586291e-13,1.302334580381352e-17,9.292573221325597e-13,-4.279418887396386e-13,0.0,0.0,0.0,0.0,60.0,-1.056440578395268e-05,-0.0,-0.0,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.82159423828125,282.071044921875,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7377130865934313e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,2.558415176760753e-13,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.6941358757630333e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.9898831389066065e-13,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,2.69413479156086e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,1.277977832066235e-12,285.0772399902344,294.1499938964844,283.82159423828125,282.071044921875,289.75152587890625,287.1181030273437,285.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.781892992533396e-12,1.0982026179432709e-17,-1.781903942975338e-12,2.2275621017892044e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7377130865934313e-06,-0.0,-5.066788513209878e-25,0.0,283.3563232421875,284.5588684082031,288.9484558105469,289.86041259765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.0856233398637044e-20,-5.4281171032153056e-21,-5.428116699318522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
